time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080580,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.410078200744464e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.909280925057828e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,7.318975258385763e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.909262735163792e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,0.0004700521531049,287.7522888183594,294.1499938964844,288.7099914550781,285.2336120605469,290.0555725097656,289.0326843261719,286.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.415982723236084,-0.0,-6.85569787606255e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.410078200744464e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.909280925057828e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,7.318975258385763e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.909262735163792e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,0.0004700521531049,287.7522888183594,294.1499938964844,288.7099914550781,285.2336120605469,290.0555725097656,289.0326843261719,286.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.415982723236084,-0.0,-6.85569787606255e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.411400242242962e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.910672815749422e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.320002623600885e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.910654625855386e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0004701181896962,287.7489318847656,294.1499938964844,288.6744384765625,285.22467041015625,290.0433959960937,288.9918518066406,286.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3849095106124878,-0.0,-6.857612788735423e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.412687359144913e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.912028326652944e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,7.321003795368597e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,9.912010136758909e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,0.0004701824800577,287.7455444335937,294.1499938964844,288.6389465332031,285.215576171875,290.0310363769531,288.9515380859375,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3541178703308103,-0.0,-6.859478673959529e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.415114618605004e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.914584370562808e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,7.322891906369478e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.914566180668773e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0004703037557192,287.7387390136719,294.1499938964844,288.56817626953125,285.1969909667969,290.00567626953125,288.872314453125,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2933368682861328,-0.0,-6.862995860501543e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,9.415114618605004e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.914584370562808e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,7.322891906369478e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.914566180668773e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0004703037557192,287.7387390136719,294.1499938964844,288.56817626953125,285.1969909667969,290.00567626953125,288.872314453125,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2933368682861328,-0.0,-6.862995860501543e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.417275578016417e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.916859562508762e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,7.324571924982592e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.916841372614726e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,0.0004704117018263,287.7319030761719,294.1499938964844,288.49774169921875,285.17779541015625,289.9794921875,288.794677734375,286.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.233566164970398,-0.0,-6.866125801252565e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.417275578016417e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.916859562508762e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,7.324571924982592e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.916841372614726e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,0.0004704117018263,287.7319030761719,294.1499938964844,288.49774169921875,285.17779541015625,289.9794921875,288.794677734375,286.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.233566164970398,-0.0,-6.866125801252565e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,9.41908874665387e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,9.918768046190962e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,7.325982005568221e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.918750583892688e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0004705022729467,287.7250061035156,294.1499938964844,288.4275817871094,285.1579284667969,289.9525146484375,288.71844482421875,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1747372150421145,-0.0,-6.868749125032991e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,9.41908874665387e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,9.918768046190962e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,7.325982005568221e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.918750583892688e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0004705022729467,287.7250061035156,294.1499938964844,288.4275817871094,285.1579284667969,289.9525146484375,288.71844482421875,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1747372150421145,-0.0,-6.868749125032991e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,9.420476999366656e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.920230513671412e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,7.327061030082405e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.92021305137314e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004705716273747,287.71807861328125,294.1499938964844,288.35772705078125,285.1373291015625,289.9247741699219,288.64337158203125,286.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1167824268341064,-0.0,-6.870754276633306e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,9.420476999366656e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.920230513671412e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,7.327061030082405e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.92021305137314e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004705716273747,287.71807861328125,294.1499938964844,288.35772705078125,285.1373291015625,289.9247741699219,288.64337158203125,286.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1167824268341064,-0.0,-6.870754276633306e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.420989954378456e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,9.920770389726384e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,7.327459752559662e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,9.920752927428111e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,0.0004705972678493,287.7146301269531,294.1499938964844,288.3229064941406,285.1267395019531,289.9106140136719,288.60626220703125,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.088119387626648,-0.0,-6.871491819993025e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.421370486961678e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.921171294990928e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,7.327755884034559e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.921153832692652e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410888671875,0.0,0.0,0.0004706162726506,287.7111511230469,294.1499938964844,288.2881774902344,285.115966796875,289.8962707519531,288.56939697265625,286.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.059656262397766,-0.0,-6.872036806271353e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.421703725820409e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.92152199614793e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,7.328014908125624e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.921504533849657e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.0004706329200416,287.7041931152344,294.1499938964844,288.21893310546875,285.09375,289.8670654296875,288.4963684082031,286.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0033040046691897,-0.0,-6.872502922306013e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.421703725820409e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,9.92152199614793e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,7.328014908125624e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.921504533849657e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.0004706329200416,287.7041931152344,294.1499938964844,288.21893310546875,285.09375,289.8670654296875,288.4963684082031,286.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0033040046691897,-0.0,-6.872502922306013e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.421410504728556e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.921212767949328e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,7.327786443056539e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.921196033246817e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004706182808149,287.6972351074219,294.1499938964844,288.1499938964844,285.0706481933594,289.8371276855469,288.4242858886719,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326373647169703e-09,0.0010039472253993,-0.0156263187527656,0.0,0.0,0.0,-0.0079490710049867,60.0,0.9476887583732604,-0.0,-6.872056701467957e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.421410504728556e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.921212767949328e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,7.327786443056539e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.921196033246817e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004706182808149,287.6972351074219,294.1499938964844,288.1499938964844,285.0706481933594,289.8371276855469,288.4242858886719,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326373647169703e-09,0.0010039472253993,-0.0156263187527656,0.0,0.0,0.0,-0.0079490710049867,60.0,0.9476887583732604,-0.0,-6.872056701467957e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.419753041584043e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.919467265717684e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.326497143367305e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.919450531015173e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,0.0004705354804173,287.69024658203125,294.1499938964844,288.08233642578125,285.046142578125,289.8065185546875,288.3531494140625,286.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305552080476673e-09,0.0010037692263722,-0.0155717758461833,0.0,0.0,0.0,-0.0079387491568923,60.0,0.8930023908615112,-0.0,-6.869618829341563e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.419753041584043e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.919467265717684e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,7.326497143367305e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.919450531015173e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,0.0004705354804173,287.69024658203125,294.1499938964844,288.08233642578125,285.046142578125,289.8065185546875,288.3531494140625,286.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305552080476673e-09,0.0010037692263722,-0.0155717758461833,0.0,0.0,0.0,-0.0079387491568923,60.0,0.8930023908615112,-0.0,-6.869618829341563e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.416014654561876e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.91553024505265e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,7.323588943108916e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.9155142379459e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0004703487793449,287.68328857421875,294.1499938964844,288.01678466796875,285.0198974609375,289.7752685546875,288.283447265625,286.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258810802961534e-09,0.0010033695725724,-0.0154493348672986,0.0,0.0,0.0,-0.0079155769199132,60.0,0.8398883938789368,-0.0,-6.864148360818946e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.416014654561876e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.91553024505265e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,7.323588943108916e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.9155142379459e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0004703487793449,287.68328857421875,294.1499938964844,288.01678466796875,285.0198974609375,289.7752685546875,288.283447265625,286.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258810802961534e-09,0.0010033695725724,-0.0154493348672986,0.0,0.0,0.0,-0.0079155769199132,60.0,0.8398883938789368,-0.0,-6.864148360818946e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,9.413396765012294e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,9.912774112308398e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,7.321553130168468e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.912757377605884e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,0.0004702180158346,287.6798095703125,294.1499938964844,287.9847717285156,285.0061340332031,289.7594299316406,288.249267578125,286.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8139896392822266,-0.0,-6.860323509272348e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,9.410303755430503e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.909516666084528e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,7.319146970985457e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.909500658977775e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.0004700635327026,287.6763000488281,294.1499938964844,287.9532165527344,284.99200439453125,289.7434387207031,288.2156066894531,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494960840921e-09,0.0010027597891166,-0.0152625199407339,0.0,0.0,0.0,-0.0078802229836583,60.0,0.7885127067565918,-0.0,-6.855806589101121e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,9.402772411704063e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.901585144689308e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,7.313289097510278e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.901569137582555e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,0.0004696873074863,287.6693725585937,294.1499938964844,287.8914794921875,284.962646484375,289.7110900878906,288.1498413085937,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093490600989071e-09,0.0010019560577347,-0.0150162680074572,0.0,0.0,0.0,-0.0078336214646697,60.0,0.7387735247612,-0.0,-6.844818045692591e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,9.402772411704063e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.901585144689308e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,7.313289097510278e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.901569137582555e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,0.0004696873074863,287.6693725585937,294.1499938964844,287.8914794921875,284.962646484375,289.7110900878906,288.1498413085937,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093490600989071e-09,0.0010019560577347,-0.0150162680074572,0.0,0.0,0.0,-0.0078336214646697,60.0,0.7387735247612,-0.0,-6.844818045692591e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.393602522322908e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.891928493743762e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,7.306156476261094e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.891913214232773e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0004692292422987,287.66241455078125,294.1499938964844,287.8314514160156,284.9319763183594,289.67828369140625,288.0862731933594,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165395319461,0.0,0.0,0.0,-0.0077769001945853,60.0,0.6906066536903381,-0.0,-6.831455579003888e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,9.393602522322908e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.891928493743762e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,7.306156476261094e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.891913214232773e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,0.0004692292422987,287.66241455078125,294.1499938964844,287.8314514160156,284.9319763183594,289.67828369140625,288.0862731933594,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165395319461,0.0,0.0,0.0,-0.0077769001945853,60.0,0.6906066536903381,-0.0,-6.831455579003888e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.38299926929176e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.880763536784798e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,7.297909905901179e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.880747529678048e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0004686996398959,287.655517578125,294.1499938964844,287.77294921875,284.9000549316406,289.64501953125,288.02496337890625,286.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846809258969188e-09,0.0009998467285186,-0.0143700540065765,0.0,0.0,0.0,-0.007711331360042,60.0,0.6439133286476135,-0.0,-6.816024722411387e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.38299926929176e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.880763536784798e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,7.297909905901179e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.880747529678048e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0004686996398959,287.655517578125,294.1499938964844,287.77294921875,284.9000549316406,289.64501953125,288.02496337890625,286.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846809258969188e-09,0.0009998467285186,-0.0143700540065765,0.0,0.0,0.0,-0.007711331360042,60.0,0.6439133286476135,-0.0,-6.816024722411387e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.371182386530565e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.86831946647726e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,7.288718188647181e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,9.868303459370507e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0004681093560066,287.64862060546875,294.1499938964844,287.7158203125,284.8670349121094,289.6113586425781,287.96588134765625,286.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699414717952322e-09,0.0009985864162445,-0.0139839258044958,0.0,0.0,0.0,-0.0076382616534829,60.0,0.5985977053642273,-0.0,-6.798849483402591e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.371182386530565e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.86831946647726e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,7.288718188647181e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,9.868303459370507e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0004681093560066,287.64862060546875,294.1499938964844,287.7158203125,284.8670349121094,289.6113586425781,287.96588134765625,286.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699414717952322e-09,0.0009985864162445,-0.0139839258044958,0.0,0.0,0.0,-0.0076382616534829,60.0,0.5985977053642273,-0.0,-6.798849483402591e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.36488650040701e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.861688886303456e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.283821469172835e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.861673606792463e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,0.0004677948600146,287.6451721191406,294.1499938964844,287.687744140625,284.85015869140625,289.5943908691406,287.9371643066406,286.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.6208904197774245e-09,0.0009979149326682,-0.0137782143428921,0.0,0.0,0.0,-0.0075993337668478,60.0,0.5764371752738953,-0.0,-6.789708351107039e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.358370880363508e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.85482765827328e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,7.278753037098795e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,9.85481237876229e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0004674693918786,287.6417541503906,294.1499938964844,287.65997314453125,284.83306884765625,289.57733154296875,287.90899658203125,286.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539628755713011e-09,0.0009972200496122,-0.0135653307661414,0.0,0.0,0.0,-0.0075590489432215,60.0,0.554579496383667,-0.0,-6.78025458000775e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.34478230192326e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.840518760029228e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,7.268184708664194e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.840503480518235e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,0.0004667906323447,287.6349182128906,294.1499938964844,287.605224609375,284.7981872558594,289.5429992675781,287.8540954589844,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370175415464473e-09,0.0009957711445167,-0.0131214000284671,0.0,0.0,0.0,-0.0074750436469912,60.0,0.5117137432098389,-0.0,-6.760562598628894e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.34478230192326e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.840518760029228e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,7.268184708664194e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.840503480518235e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.682373046875,0.0,0.0,0.0004667906323447,287.6349182128906,294.1499938964844,287.605224609375,284.7981872558594,289.5429992675781,287.8540954589844,286.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370175415464473e-09,0.0009957711445167,-0.0131214000284671,0.0,0.0,0.0,-0.0074750436469912,60.0,0.5117137432098389,-0.0,-6.760562598628894e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.330621833214536e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.825605957303196e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,7.257170364027843e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,9.825591405387968e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,0.0004660832637455,287.6281433105469,294.1499938964844,287.5514221191406,284.7626037597656,289.50836181640625,287.8011779785156,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193583341167596e-09,0.000994261004962,-0.012658760882914,0.0,0.0,0.0,-0.0073874993249773,60.0,0.4699335396289825,-0.0,-6.74007125667231e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.330621833214536e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.825605957303196e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,7.257170364027843e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,9.825591405387968e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,0.0004660832637455,287.6281433105469,294.1499938964844,287.5514221191406,284.7626037597656,289.50836181640625,287.8011779785156,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193583341167596e-09,0.000994261004962,-0.012658760882914,0.0,0.0,0.0,-0.0073874993249773,60.0,0.4699335396289825,-0.0,-6.74007125667231e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.316077921539544e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.8102907941211e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,7.245858432725072e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,9.810276242205872e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,0.0004653568030335,287.62139892578125,294.1499938964844,287.4984130859375,284.7263488769531,289.47344970703125,287.7500305175781,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012230630541126e-09,0.0009927102364599,-0.0121836401522159,0.0,0.0,0.0,-0.0072975950315594,60.0,0.4291256368160248,-0.0,-6.719059797433148e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
