time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082920,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.316077921539544e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.8102907941211e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,7.245858432725072e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,9.810276242205872e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,0.0004653568030335,287.62139892578125,294.1499938964844,287.4984130859375,284.7263488769531,289.47344970703125,287.7500305175781,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.012230630541126e-09,0.0009927102364599,-0.0121836401522159,0.0,0.0,0.0,-0.0072975950315594,60.0,0.4291256368160248,-0.0,-6.719059797433148e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.301325189881028e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.794755169423296e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,7.234383519971743e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,9.794740617508067e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.0004646198649425,287.6146850585937,294.1499938964844,287.4460754394531,284.6895446777344,289.4382629394531,287.7006530761719,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828267119449947e-09,0.0009911372326314,-0.0117016714066267,0.0,0.0,0.0,-0.0072063961997628,60.0,0.3892062902450561,-0.0,-6.69777975303987e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.301325189881028e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.794755169423296e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,7.234383519971743e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,9.794740617508067e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.0004646198649425,287.6146850585937,294.1499938964844,287.4460754394531,284.6895446777344,289.4382629394531,287.7006530761719,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828267119449947e-09,0.0009911372326314,-0.0117016714066267,0.0,0.0,0.0,-0.0072063961997628,60.0,0.3892062902450561,-0.0,-6.69777975303987e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.29391462705098e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.786951704882084e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,7.228619506349787e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,9.786937152966856e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,0.0004642497224267,287.6113586425781,294.1499938964844,287.42010498046875,284.6709899902344,289.4205627441406,287.67657470703125,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595927298069,0.0,0.0,0.0,-0.0071605900302529,60.0,0.3695427477359772,-0.0,-6.687104558977809e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.286511340178548e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.779155516298488e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,7.222861313493922e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.77914169197902e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.0004638799291569,287.6080322265625,294.1499938964844,287.3942565917969,284.6523132324219,289.4028015136719,287.6528625488281,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643556206218591e-09,0.0009895577095448,-0.0112177366390824,0.0,0.0,0.0,-0.0071148267015814,60.0,0.3500479757785797,-0.0,-6.676447128484142e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.271769522456452e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.763631533132866e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,7.211395131889731e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.763616981217638e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,0.0004631435149349,287.6014099121094,294.1499938964844,287.3428039550781,284.61474609375,289.3671569824219,287.6063842773437,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3114914000034332,-0.0,-6.655250928133682e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.271769522456452e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.763631533132866e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,7.211395131889731e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.763616981217638e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,0.0004631435149349,287.6014099121094,294.1499938964844,287.3428039550781,284.61474609375,289.3671569824219,287.6063842773437,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3114914000034332,-0.0,-6.655250928133682e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.257212514057755e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.748302545631304e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.2000730142463e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.748288721311836e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0004624164139386,287.5948181152344,294.1499938964844,287.2915954589844,284.5769348144531,289.3312683105469,287.56121826171875,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2734748125076294,-0.0,-6.634354576817715e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.257212514057755e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.748302545631304e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.2000730142463e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.748288721311836e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0004624164139386,287.5948181152344,294.1499938964844,287.2915954589844,284.5769348144531,289.3312683105469,287.56121826171875,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2734748125076294,-0.0,-6.634354576817715e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.242935630027203e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.733267506817356e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,7.188967720139772e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.733253682497887e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0004617032245732,287.5883178710937,294.1499938964844,287.24041748046875,284.5389709472656,289.2951965332031,287.5172119140625,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2358749359846115,-0.0,-6.613890946027824e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.242935630027203e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.733267506817356e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,7.188967720139772e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.733253682497887e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,0.0004617032245732,287.5883178710937,294.1499938964844,287.24041748046875,284.5389709472656,289.2951965332031,287.5172119140625,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2358749359846115,-0.0,-6.613890946027824e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.229014540323988e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.7186079074163e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,7.178141095209867e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.718594810692592e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.000461007875856,287.5818176269531,294.1499938964844,287.189208984375,284.5009460449219,289.2588806152344,287.4742736816406,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.1985769718885421,-0.0,-6.593968748802581e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.229014540323988e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.7186079074163e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,7.178141095209867e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.718594810692592e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,0.000461007875856,287.5818176269531,294.1499938964844,287.189208984375,284.5009460449219,289.2588806152344,287.4742736816406,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.1985769718885421,-0.0,-6.593968748802581e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,9.222221706295386e-05,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,9.711454913485797e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.172857294790447e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,9.71144181676209e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0004606685542967,287.57861328125,294.1499938964844,287.1635131835937,284.4819641113281,289.2406616210937,287.45318603515625,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926776715354e-09,0.0009827027097344,-0.0091174161061644,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1800080090761184,-0.0,-6.584258471775685e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.215516911353916e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,9.704394324216992e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,7.167642615968361e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.704381227493286e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0004603336274158,287.5754089355469,294.1499938964844,287.13775634765625,284.4629821777344,289.2223815917969,287.4322814941406,286.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759777255356,60.0,0.1614693701267242,-0.0,-6.574681066240373e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.20249440241605e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,9.69068059930578e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.157513027777895e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.690667502582072e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004596831277012,287.56903076171875,294.1499938964844,287.0859375,284.4251403808594,289.1856384277344,287.3911437988281,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595939102041256e-09,0.0009805992012843,-0.0084728877991437,0.0,0.0,0.0,-0.0065954765304923,60.0,0.1244325116276741,-0.0,-6.556098242072039e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.20249440241605e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,9.69068059930578e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,7.157513027777895e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.690667502582072e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004596831277012,287.56903076171875,294.1499938964844,287.0859375,284.4251403808594,289.1856384277344,287.3911437988281,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595939102041256e-09,0.0009805992012843,-0.0084728877991437,0.0,0.0,0.0,-0.0065954765304923,60.0,0.1244325116276741,-0.0,-6.556098242072039e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.189984120894223e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,9.677506750449538e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.147782889660448e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.677493653725831e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0004590582393575,287.56268310546875,294.1499938964844,287.0336303710937,284.38751220703125,289.1487121582031,287.3507080078125,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399445514310405e-09,0.0009792653145268,-0.0080641508102417,0.0,0.0,0.0,-0.0065181432291865,60.0,0.0873591527342796,-0.0,-6.538270724831818e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.189984120894223e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,9.677506750449538e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.147782889660448e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.677493653725831e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0004590582393575,287.56268310546875,294.1499938964844,287.0336303710937,284.38751220703125,289.1487121582031,287.3507080078125,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.4399445514310405e-09,0.0009792653145268,-0.0080641508102417,0.0,0.0,0.0,-0.0065181432291865,60.0,0.0873591527342796,-0.0,-6.538270724831818e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.178046457236631e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.664935350883752e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.138498040148988e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.664922981755808e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0004584619309753,287.5564270019531,294.1499938964844,286.98065185546875,284.3501892089844,289.1115417480469,287.3109741210937,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.291081629441805e-09,0.0009779923129826,-0.0076740956865251,0.0,0.0,0.0,-0.0064443447627127,60.0,0.0501258820295333,-0.0,-6.521281648019794e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.178046457236631e-05,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.664935350883752e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,7.138498040148988e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.664922981755808e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,0.0004584619309753,287.5564270019531,294.1499938964844,286.98065185546875,284.3501892089844,289.1115417480469,287.3109741210937,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.291081629441805e-09,0.0009779923129826,-0.0076740956865251,0.0,0.0,0.0,-0.0064443447627127,60.0,0.0501258820295333,-0.0,-6.521281648019794e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.16667195269838e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,9.652957669459283e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,7.129651203285903e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.65294530033134e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0004578937659971,287.5502014160156,294.1499938964844,286.9268493652344,284.3132629394531,289.0741577148437,287.2717590332031,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0126525955274701,-0.0,-6.505114669153046e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.16667195269838e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,9.652957669459283e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,7.129651203285903e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.65294530033134e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0004578937659971,287.5502014160156,294.1499938964844,286.9268493652344,284.3132629394531,289.0741577148437,287.2717590332031,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0126525955274701,-0.0,-6.505114669153046e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,9.161240450339392e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.647238039178774e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,7.125426054699346e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,9.64722567005083e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,0.0004576224600896,287.5470886230469,294.1499938964844,286.8996276855469,284.2949523925781,289.05535888671875,287.2523803710937,286.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508381796993e-09,0.0009762001573108,-0.0071249608881771,0.0,0.0,0.0,-0.0063404501415789,60.0,-0.0062428503297269,-0.0,-6.497401017213633e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,9.155937004834414e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,9.641653014114128e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,7.121301314327866e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,9.641640644986182e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0004573575279209,287.54400634765625,294.1499938964844,286.87213134765625,284.2767944335937,289.0364990234375,287.23309326171875,286.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369065550999e-09,0.0009756345534697,-0.0069516575895249,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0252216458320617,-0.0,-6.489873527470992e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.145847434410824e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,9.631027933210136e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,7.113453466445208e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.63101556408219e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0004568535368889,287.53790283203125,294.1499938964844,286.8162841796875,284.2408752441406,288.99859619140625,287.1947631835937,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889541717010502e-09,0.0009745585848577,-0.0066219535656273,0.0,0.0,0.0,-0.0062452834099531,60.0,-0.0635684430599212,-0.0,-6.47556532840099e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.145847434410824e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,9.631027933210136e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,7.113453466445208e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,9.63101556408219e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0004568535368889,287.53790283203125,294.1499938964844,286.8162841796875,284.2408752441406,288.99859619140625,287.1947631835937,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889541717010502e-09,0.0009745585848577,-0.0066219535656273,0.0,0.0,0.0,-0.0062452834099531,60.0,-0.0635684430599212,-0.0,-6.47556532840099e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,9.13643671083264e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.621117351343857e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,7.106133125489578e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.621105709811673e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0004563834518194,287.5318298339844,294.1499938964844,286.7592163085937,284.20556640625,288.9603881835937,287.15673828125,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.77216893884713e-09,0.0009735548519529,-0.0063144015148282,0.0,0.0,0.0,-0.0061870962381362,60.0,-0.1025131046772003,-0.0,-6.462231993964451e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,9.13643671083264e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.621117351343857e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,7.106133125489578e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.621105709811673e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0004563834518194,287.5318298339844,294.1499938964844,286.7592163085937,284.20556640625,288.9603881835937,287.15673828125,286.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.77216893884713e-09,0.0009735548519529,-0.0063144015148282,0.0,0.0,0.0,-0.0061870962381362,60.0,-0.1025131046772003,-0.0,-6.462231993964451e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.127733210334554e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.61195255513303e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,7.099364302121103e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.611940186005086e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,0.0004559486988,287.5258178710937,294.1499938964844,286.70074462890625,284.1709289550781,288.921875,287.118896484375,286.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629233729,2.663616216480591e-09,0.0009726265561766,-0.0060299588367342,0.0,0.0,0.0,-0.0061332820914685,60.0,-0.1421667486429214,-0.0,-6.449913314554578e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.127733210334554e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.61195255513303e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,7.099364302121103e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.611940186005086e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,0.0004559486988,287.5258178710937,294.1499938964844,286.70074462890625,284.1709289550781,288.921875,287.118896484375,286.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629233729,2.663616216480591e-09,0.0009726265561766,-0.0060299588367342,0.0,0.0,0.0,-0.0061332820914685,60.0,-0.1421667486429214,-0.0,-6.449913314554578e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.119760943576694e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.603556827642024e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,7.093163003446534e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.60354518610984e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0004555504710879,287.51983642578125,294.1499938964844,286.6407165527344,284.1370849609375,288.883056640625,287.08111572265625,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717787615954,2.5641762047001752e-09,0.0009717762004584,-0.0057693924754858,0.0,0.0,0.0,-0.0060839848592877,60.0,-0.1826303303241729,-0.0,-6.438639132966273e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.119760943576694e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.603556827642024e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,7.093163003446534e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.60354518610984e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0004555504710879,287.51983642578125,294.1499938964844,286.6407165527344,284.1370849609375,288.883056640625,287.08111572265625,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717787615954,2.5641762047001752e-09,0.0009717762004584,-0.0057693924754858,0.0,0.0,0.0,-0.0060839848592877,60.0,-0.1826303303241729,-0.0,-6.438639132966273e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.11607057787478e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.599670738680288e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.090292638167739e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.599659097148106e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,0.0004553661274258,287.5168762207031,294.1499938964844,286.610107421875,284.1204528808594,288.8634948730469,287.0622253417969,286.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971385044977,2.518141029028696e-09,0.0009713825420476,-0.0056487652473151,0.0,0.0,0.0,-0.006061163265258,60.0,-0.2032297700643539,-0.0,-6.433423038743058e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,9.112559928325936e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.595973824616522e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.087561971275136e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.59596218308434e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,0.0004551907768473,287.513916015625,294.1499938964844,286.5790405273437,284.1040344238281,288.8438720703125,287.0433044433594,286.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010478679,2.474344507064074e-09,0.0009710079757496,-0.0055340030230581,0.0,0.0,0.0,-0.006039451342076,60.0,-0.2240476012229919,-0.0,-6.428462739904718e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,9.10613962332718e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.58921227720566e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,7.082568481564522e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.58920136326924e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,0.0004548700526356,287.508056640625,294.1499938964844,286.5155029296875,284.0718688964844,288.8043212890625,287.0052795410156,286.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703253745101,2.39424013948053e-09,0.000970322987996,-0.0053241015411913,0.0,0.0,0.0,-0.0059997397474944,60.0,-0.2664649784564972,-0.0,-6.419394793510946e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,9.10613962332718e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.58921227720566e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,7.082568481564522e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,9.58920136326924e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,0.0004548700526356,287.508056640625,294.1499938964844,286.5155029296875,284.0718688964844,288.8043212890625,287.0052795410156,286.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703253745101,2.39424013948053e-09,0.000970322987996,-0.0053241015411913,0.0,0.0,0.0,-0.0059997397474944,60.0,-0.2664649784564972,-0.0,-6.419394793510946e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.100510214921088e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.583284554537386e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,7.078189810272306e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.583272913005204e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0004545888514257,287.5022277832031,294.1499938964844,286.45001220703125,284.0406494140625,288.76434326171875,286.9668884277344,286.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697245550341,2.3239941082664473e-09,0.0009697222267277,-0.0051400316879153,0.0,0.0,0.0,-0.0059649157337844,60.0,-0.3101763427257538,-0.0,-6.411448083554205e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.100510214921088e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.583284554537386e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,7.078189810272306e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.583272913005204e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0004545888514257,287.5022277832031,294.1499938964844,286.45001220703125,284.0406494140625,288.76434326171875,286.9668884277344,286.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697245550341,2.3239941082664473e-09,0.0009697222267277,-0.0051400316879153,0.0,0.0,0.0,-0.0059649157337844,60.0,-0.3101763427257538,-0.0,-6.411448083554205e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
