time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085260,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.094706183532252e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.577173477737232e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,7.073675806168467e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.57716183620505e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004542989772744,287.4964599609375,294.1499938964844,286.3788146972656,284.008544921875,288.723876953125,286.927978515625,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.2515829201097404e-09,0.0009691030718386,-0.0049502877518534,0.0,0.0,0.0,-0.0059290183708071,60.0,-0.3560541272163391,-0.0,-6.403261920695513e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.094706183532252e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.577173477737232e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,7.073675806168467e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.57716183620505e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004542989772744,287.4964599609375,294.1499938964844,286.3788146972656,284.008544921875,288.723876953125,286.927978515625,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.2515829201097404e-09,0.0009691030718386,-0.0049502877518534,0.0,0.0,0.0,-0.0059290183708071,60.0,-0.3560541272163391,-0.0,-6.403261920695513e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.088023216463624e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.570135443937032e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,7.068477134453133e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.570124530000612e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004539651563391,287.4907531738281,294.1499938964844,286.2987670898437,283.973876953125,288.6828308105469,286.8885192871094,286.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922980912,2.1682100559416995e-09,0.0009683901444077,-0.0047318190336227,0.0,0.0,0.0,-0.005887686740607,60.0,-0.4068428575992584,-0.0,-6.393842966190277e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.088023216463624e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.570135443937032e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,7.068477134453133e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.570124530000612e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004539651563391,287.4907531738281,294.1499938964844,286.2987670898437,283.973876953125,288.6828308105469,286.8885192871094,286.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922980912,2.1682100559416995e-09,0.0009683901444077,-0.0047318190336227,0.0,0.0,0.0,-0.005887686740607,60.0,-0.4068428575992584,-0.0,-6.393842966190277e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.08465590327978e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.56658914219588e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.065857789712027e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.56657822825946e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.000453796936199,287.4879150390625,294.1499938964844,286.255615234375,283.95556640625,288.6620788574219,286.8685302734375,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680329822003,2.1261992166898835e-09,0.0009680308285169,-0.004621734842658,0.0,0.0,0.0,-0.0058668600395321,60.0,-0.4340804815292358,-0.0,-6.389099382886343e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.081522148335353e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.563289495417848e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,7.063421071507037e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.563278581481428e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0004536404157988,287.4850769042969,294.1499938964844,286.21051025390625,283.9366455078125,288.6410827636719,286.8483581542969,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676986956037,2.087110484438881e-09,0.0009676966001279,-0.0045193075202405,0.0,0.0,0.0,-0.0058474820107221,60.0,-0.4627207517623901,-0.0,-6.384686912497274e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.07667345018126e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.558183228364214e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,7.059649215079844e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.558172314427792e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004533982137218,287.4794616699219,294.1499938964844,286.11474609375,283.8970031738281,288.5985412597656,286.8070983886719,286.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671810548752,2.026594447812613e-09,0.0009671790176071,-0.0043607321567833,0.0,0.0,0.0,-0.0058174808509647,60.0,-0.5235814452171326,-0.0,-6.377859307349354e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.07667345018126e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.558183228364214e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,7.059649215079844e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.558172314427792e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004533982137218,287.4794616699219,294.1499938964844,286.11474609375,283.8970031738281,288.5985412597656,286.8070983886719,286.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671810548752,2.026594447812613e-09,0.0009671790176071,-0.0043607321567833,0.0,0.0,0.0,-0.0058174808509647,60.0,-0.5235814452171326,-0.0,-6.377859307349354e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.074914851225913e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.556331497151405e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,7.058281335048378e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.556320583214983e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004533103783614,287.4739074707031,294.1499938964844,286.0120849609375,283.8550109863281,288.5550537109375,286.763671875,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926948845,2.004586718840073e-09,0.000966990715824,-0.0043030632659792,0.0,0.0,0.0,-0.0058065699413418,60.0,-0.5894687175750732,-0.0,-6.375377381573344e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.074914851225913e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.556331497151405e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,7.058281335048378e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.556320583214983e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004533103783614,287.4739074707031,294.1499938964844,286.0120849609375,283.8550109863281,288.5550537109375,286.763671875,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669926948845,2.004586718840073e-09,0.000966990715824,-0.0043030632659792,0.0,0.0,0.0,-0.0058065699413418,60.0,-0.5894687175750732,-0.0,-6.375377381573344e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.077450522454455e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.559001046000049e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.060253119561821e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.558990859659389e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0004534370382316,287.4683837890625,294.1499938964844,285.9032287597656,283.81072998046875,288.5104064941406,286.7158203125,286.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672619053162,2.036077972888961e-09,0.0009672598680481,-0.0043855826370418,0.0,0.0,0.0,-0.0058221812359988,60.0,-0.6601578593254089,-0.0,-6.37892938470941e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.077450522454455e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.559001046000049e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.060253119561821e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.558990859659389e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0004534370382316,287.4683837890625,294.1499938964844,285.9032287597656,283.81072998046875,288.5104064941406,286.7158203125,286.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672619053162,2.036077972888961e-09,0.0009672598680481,-0.0043855826370418,0.0,0.0,0.0,-0.0058221812359988,60.0,-0.6601578593254089,-0.0,-6.37892938470941e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,9.084299381356686e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.566212975187228e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,7.065579848131165e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.566202788846569e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0004537791246548,287.4629211425781,294.1499938964844,285.7888488769531,283.76434326171875,288.46453857421875,286.6616516113281,286.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907234385,2.1213084622218052e-09,0.0009679885697551,-0.0046089198440313,0.0,0.0,0.0,-0.0058644330129027,60.0,-0.7349261045455933,-0.0,-6.388547291180657e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,9.084299381356686e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.566212975187228e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,7.065579848131165e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.566202788846569e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0004537791246548,287.4629211425781,294.1499938964844,285.7888488769531,283.76434326171875,288.46453857421875,286.6616516113281,286.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907234385,2.1213084622218052e-09,0.0009679885697551,-0.0046089198440313,0.0,0.0,0.0,-0.0058644330129027,60.0,-0.7349261045455933,-0.0,-6.388547291180657e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,9.088942169910295e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.571102418703958e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,7.069190905895084e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.5710922323633e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0004540110821835,287.460205078125,294.1499938964844,285.7297668457031,283.7403564453125,288.441162109375,286.6317138671875,286.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968485022895,2.179111335820494e-09,0.0009684828692115,-0.0047603850252926,0.0,0.0,0.0,-0.0058930884115397,60.0,-0.7736793160438538,-0.0,-6.39507433675135e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.094167035073042e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.576604497851804e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,7.073254528222606e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.576594311511144e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0004542720562312,287.4574890136719,294.1499938964844,285.6695556640625,283.71588134765625,288.4174499511719,286.599365234375,286.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.2441606351009113e-09,0.0009690390434116,-0.0049308389425277,0.0,0.0,0.0,-0.0059253359213471,60.0,-0.813380241394043,-0.0,-6.402423480267316e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.104997297981754e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.588008833816276e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,7.081677904352546e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.587998647475616e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,0.0004548130382318,287.4520874023437,294.1499938964844,285.5460510253906,283.66552734375,288.3690185546875,286.5274963378906,286.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.378998553709266e-09,0.0009701921371743,-0.0052841636352241,0.0,0.0,0.0,-0.0059921811334788,60.0,-0.8951985836029053,-0.0,-6.417670306291258e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.104997297981754e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.588008833816276e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,7.081677904352546e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.587998647475616e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,0.0004548130382318,287.4520874023437,294.1499938964844,285.5460510253906,283.66552734375,288.3690185546875,286.5274963378906,286.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701945236884,2.378998553709266e-09,0.0009701921371743,-0.0052841636352241,0.0,0.0,0.0,-0.0059921811334788,60.0,-0.8951985836029053,-0.0,-6.417670306291258e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.114402200793847e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.5979128673207e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.088993152137846e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.597902680980042e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0004552828613668,287.4467468261719,294.1499938964844,285.4189758300781,283.6134338378906,288.3192749023437,286.44647216796875,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496085116376889e-09,0.0009711934253573,-0.0055909715592861,0.0,0.0,0.0,-0.0060502267442643,60.0,-0.9797257781028748,-0.0,-6.430924770484125e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.114402200793847e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.5979128673207e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.088993152137846e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.597902680980042e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0004552828613668,287.4467468261719,294.1499938964844,285.4189758300781,283.6134338378906,288.3192749023437,286.44647216796875,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496085116376889e-09,0.0009711934253573,-0.0055909715592861,0.0,0.0,0.0,-0.0060502267442643,60.0,-0.9797257781028748,-0.0,-6.430924770484125e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.121624316321686e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.605517698219046e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.094610191415995e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.605507511878386e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0004556436033453,287.4414367675781,294.1499938964844,285.2890014648437,283.5596923828125,288.2681579589844,286.3573913574219,286.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859729912980356e-09,0.0009719621157273,-0.0058265086263418,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0663869380950928,-0.0,-6.441109690058512e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.121624316321686e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.605517698219046e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.094610191415995e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.605507511878386e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0004556436033453,287.4414367675781,294.1499938964844,285.2890014648437,283.5596923828125,288.2681579589844,286.3573913574219,286.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.5859729912980356e-09,0.0009719621157273,-0.0058265086263418,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0663869380950928,-0.0,-6.441109690058512e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.120188769884408e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.60400575422682e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.093493331922218e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.60399629548192e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,0.0004555719206109,287.4361572265625,294.1499938964844,285.1568298339844,283.5045166015625,288.21563720703125,286.2620544433594,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5679978143955395e-09,0.0009718091459944,-0.0057794065214693,0.0,0.0,0.0,-0.0060858805663883,60.0,-1.1544630527496338,-0.0,-6.439072564035089e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.120188769884408e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.60400575422682e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.093493331922218e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.60399629548192e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,0.0004555719206109,287.4361572265625,294.1499938964844,285.1568298339844,283.5045166015625,288.21563720703125,286.2620544433594,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5679978143955395e-09,0.0009718091459944,-0.0057794065214693,0.0,0.0,0.0,-0.0060858805663883,60.0,-1.1544630527496338,-0.0,-6.439072564035089e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.112557745538652e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.595970186637716e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,7.087558333296329e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.595960727892816e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,0.0004551907477434,287.4335632324219,294.1499938964844,285.090087890625,283.4764709472656,288.1888427734375,286.2158203125,286.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301585234701,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.198213815689087,-0.0,-6.42829647290455e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.105583012569696e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.588625107426196e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.082133379299194e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.588615648681298e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.000454842345789,287.43096923828125,294.1499938964844,285.0230407714844,283.4481201171875,288.16168212890625,286.1710205078125,286.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929231962791e-09,0.0009702521492727,-0.0053023239597678,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.241948485374451,-0.0,-6.418454745471537e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.089388913707808e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.571571717970072e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,7.069537241477519e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.571562259225176e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0004540334048215,287.4258117675781,294.1499938964844,284.88836669921875,283.39068603515625,288.1065673828125,286.0859680175781,286.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3293651342391968,-0.0,-6.39563424442713e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.089388913707808e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.571571717970072e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,7.069537241477519e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.571562259225176e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0004540334048215,287.4258117675781,294.1499938964844,284.88836669921875,283.39068603515625,288.1065673828125,286.0859680175781,286.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3293651342391968,-0.0,-6.39563424442713e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.07153807929717e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.55277428147383e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.055653259158134e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.552764822728932e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.0004531417507678,287.42071533203125,294.1499938964844,284.7534484863281,283.3324279785156,288.0501708984375,286.00946044921875,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578011133724e-09,0.0009666234836913,-0.0041903625242412,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4164705276489258,-0.0,-6.370527927401781e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.07153807929717e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.55277428147383e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.055653259158134e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.552764822728932e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.0004531417507678,287.42071533203125,294.1499938964844,284.7534484863281,283.3324279785156,288.0501708984375,286.00946044921875,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578011133724e-09,0.0009666234836913,-0.0041903625242412,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4164705276489258,-0.0,-6.370527927401781e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.05589695321396e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.536302968626842e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,7.04348785802722e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.536294237477704e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0004523604293353,287.4156494140625,294.1499938964844,284.6189270019531,283.27362060546875,287.9925231933594,285.9419250488281,286.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.5031960010528564,-0.0,-6.348569314695851e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.05589695321396e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.536302968626842e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,7.04348785802722e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.536294237477704e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0004523604293353,287.4156494140625,294.1499938964844,284.6189270019531,283.27362060546875,287.9925231933594,285.9419250488281,286.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.5031960010528564,-0.0,-6.348569314695851e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,9.049793879967184e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.529876842861996e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.038741023279727e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.529867384117097e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0004520555958151,287.4128723144531,294.1499938964844,284.5440368652344,283.24053955078125,287.959716796875,285.90704345703125,286.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643070516176,1.6905271627010163e-09,0.0009643053635954,-0.0034800989087671,0.0,0.0,0.0,-0.0056508784182369,60.0,-1.5516996383666992,-0.0,-6.340010116900885e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.046877676155418e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.526805661153048e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,7.036473107291386e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.52679620240815e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,0.0004519099020399,287.4106750488281,294.1499938964844,284.4854736328125,283.2145080566406,287.9336853027344,285.8802185058594,286.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541537029013392e-09,0.0009639941854402,-0.0033847854938358,0.0,0.0,0.0,-0.0056328456848859,60.0,-1.589843988418579,-0.0,-6.33592023291385e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.045896877069026e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.525772475171834e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,7.035709859337658e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.525763016426936e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004518608911894,287.408203125,294.1499938964844,284.4193725585937,283.1849060058594,287.9037780761719,285.8498229980469,286.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641887847902978e-09,0.0009638891788199,-0.0033526436891406,0.0,0.0,0.0,-0.0056267641484737,60.0,-1.633270263671875,-0.0,-6.33454106946374e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.047250932781026e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.527198562864214e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,7.03676269040443e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,9.527189831715076e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.0004519285575952,287.4057312011719,294.1499938964844,284.3537902832031,283.1553649902344,287.87353515625,285.8184509277344,286.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640346397645,1.6587201612239255e-09,0.0009640329517424,-0.0033967515919357,0.0,0.0,0.0,-0.0056351078674197,60.0,-1.6767863035202026,-0.0,-6.33643324476907e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.055829286808148e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.536231664242224e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,7.043434743536636e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.536222933093086e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0004523570823948,287.4008483886719,294.1499938964844,284.2244873046875,283.0964660644531,287.8122253417969,285.7496337890625,286.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655173989439275e-09,0.0009649459971114,-0.0036766051780432,0.0,0.0,0.0,-0.0056880507618188,60.0,-1.7639468908309937,-0.0,-6.34844568025983e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.055829286808148e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.536231664242224e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,7.043434743536636e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.536222933093086e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0004523570823948,287.4008483886719,294.1499938964844,284.2244873046875,283.0964660644531,287.8122253417969,285.7496337890625,286.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.7655173989439275e-09,0.0009649459971114,-0.0036766051780432,0.0,0.0,0.0,-0.0056880507618188,60.0,-1.7639468908309937,-0.0,-6.34844568025983e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.067732753464952e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.548766684019938e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,7.052693399600685e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.5487579528708e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0004529517027549,287.3959655761719,294.1499938964844,284.0982360839844,283.0381774902344,287.74969482421875,285.668701171875,286.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913742497805515e-09,0.0009662135853432,-0.0040650153532624,0.0,0.0,0.0,-0.0057615330442786,60.0,-1.8505810499191284,-0.0,-6.365137039665569e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
