time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087600,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.067732753464952e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.548766684019938e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,7.052693399600685e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.5487579528708e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0004529517027549,287.3959655761719,294.1499938964844,284.0982360839844,283.0381774902344,287.74969482421875,285.668701171875,286.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913742497805515e-09,0.0009662135853432,-0.0040650153532624,0.0,0.0,0.0,-0.0057615330442786,60.0,-1.8505810499191284,-0.0,-6.365137039665569e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.076407877728344e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.557901648804544e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,7.059440395096317e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.557892917655408e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004533850296866,287.3911437988281,294.1499938964844,283.9757385253906,282.98077392578125,287.6860656738281,285.5761108398437,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743217284211e-09,0.0009671372827142,-0.0043480200693011,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.9351565837860107,-0.0,-6.37731218944282e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.076407877728344e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.557901648804544e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,7.059440395096317e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.557892917655408e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004533850296866,287.3911437988281,294.1499938964844,283.9757385253906,282.98077392578125,287.6860656738281,285.5761108398437,286.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743217284211e-09,0.0009671372827142,-0.0043480200693011,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.9351565837860107,-0.0,-6.37731218944282e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.079067240236328e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.560702164890245e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.061508222250268e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.560693433741108e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0004535178595688,287.3863830566406,294.1499938964844,283.85760498046875,282.9245910644531,287.6213684082031,285.4769897460937,286.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.054793890593487e-09,0.0009674200555309,-0.0044346256181597,0.0,0.0,0.0,-0.0058314600028097,60.0,-2.016105890274048,-0.0,-6.381040407177352e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.079067240236328e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.560702164890245e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.061508222250268e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.560693433741108e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0004535178595688,287.3863830566406,294.1499938964844,283.85760498046875,282.9245910644531,287.6213684082031,285.4769897460937,286.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.054793890593487e-09,0.0009674200555309,-0.0044346256181597,0.0,0.0,0.0,-0.0058314600028097,60.0,-2.016105890274048,-0.0,-6.381040407177352e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.078849689103664e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.560472972225398e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,7.061339420033619e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.560464968672022e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.00045350700384,287.3840026855469,294.1499938964844,283.8003845214844,282.8970947265625,287.58868408203125,285.4267272949219,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.0520476429197743e-09,0.0009673965978436,-0.004427429754287,0.0,0.0,0.0,-0.0058300988748669,60.0,-2.055042028427124,-0.0,-6.38073061054456e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.078428411157802e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.560029138810933e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.061011274345219e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.560021135257556e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004534859617706,287.38165283203125,294.1499938964844,283.7445373535156,282.8699951171875,287.5557861328125,285.37646484375,286.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673534077592,2.046755431805991e-09,0.000967351370491,-0.0044135618954896,0.0,0.0,0.0,-0.0058274753391742,60.0,-2.0929105281829834,-0.0,-6.380133754646522e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.078541188500822e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.560147736920044e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,7.06109858583659e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.560139733366668e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0004534915788099,287.376953125,294.1499938964844,283.6371765136719,282.8173217773437,287.489501953125,285.2757873535156,286.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673646418377,2.048079927874369e-09,0.0009673626045696,-0.0044170324690639,0.0,0.0,0.0,-0.005828131455928,60.0,-2.166071891784668,-0.0,-6.380282968621033e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.078541188500822e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.560147736920044e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,7.06109858583659e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.560139733366668e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0004534915788099,287.376953125,294.1499938964844,283.6371765136719,282.8173217773437,287.489501953125,285.2757873535156,286.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673646418377,2.048079927874369e-09,0.0009673626045696,-0.0044170324690639,0.0,0.0,0.0,-0.005828131455928,60.0,-2.166071891784668,-0.0,-6.380282968621033e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.08261863514781e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.564442007103936e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,7.064270175760612e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.564433275954798e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,0.0004536952765192,287.372314453125,294.1499938964844,283.5361633300781,282.7669677734375,287.42254638671875,285.1721496582031,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677985799498,2.0988044635572582e-09,0.000967796484474,-0.0045499498955905,0.0,0.0,0.0,-0.0058532785624265,60.0,-2.2357985973358154,-0.0,-6.386007100900315e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.08261863514781e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.564442007103936e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,7.064270175760612e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.564433275954798e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,0.0004536952765192,287.372314453125,294.1499938964844,283.5361633300781,282.7669677734375,287.42254638671875,285.1721496582031,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677985799498,2.0988044635572582e-09,0.000967796484474,-0.0045499498955905,0.0,0.0,0.0,-0.0058532785624265,60.0,-2.2357985973358154,-0.0,-6.386007100900315e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.074471017811447e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.55586219788529e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.05793354427442e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.555854194331914e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,0.000453288317658,287.36773681640625,294.1499938964844,283.4422302246094,282.71923828125,287.35504150390625,285.0716247558594,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966930121649,1.997218834759451e-09,0.0009669281425885,-0.0042837555520236,0.0,0.0,0.0,-0.0058029196225106,60.0,-2.2995505332946777,-0.0,-6.37454675711524e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.074471017811447e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.55586219788529e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.05793354427442e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.555854194331914e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,0.000453288317658,287.36773681640625,294.1499938964844,283.4422302246094,282.71923828125,287.35504150390625,285.0716247558594,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966930121649,1.997218834759451e-09,0.0009669281425885,-0.0042837555520236,0.0,0.0,0.0,-0.0058029196225106,60.0,-2.2995505332946777,-0.0,-6.37454675711524e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.067953942576425e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.54899878706783e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,7.052863657008857e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.548990783514456e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.0004529627331066,287.36480712890625,294.1499938964844,283.3860778808594,282.6902770996094,287.31170654296875,285.0127868652344,286.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096623506397,1.9159660524792343e-09,0.0009662331431172,-0.0040708417072892,0.0,0.0,0.0,-0.0057626380585134,60.0,-2.336841106414795,-0.0,-6.365387861251294e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.065571066457778e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.54649003688246e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,7.051010470604524e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.546482033329085e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,0.0004528437275439,287.3631896972656,294.1499938964844,283.35595703125,282.674560546875,287.2872619628906,284.98095703125,286.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659808711148,1.886254485938821e-09,0.0009659790084697,-0.0039929850026965,0.0,0.0,0.0,-0.0057479087263345,60.0,-2.356943130493164,-0.0,-6.362039783880391e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.062659228220582e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.543423220748082e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,7.048745464999229e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.543415217194706e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0004526982665993,287.3609313964844,294.1499938964844,283.31591796875,282.6534729003906,287.2532958984375,284.9381408691406,286.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656702750362,1.8499323184428807e-09,0.000965668412391,-0.0038978063967078,0.0,0.0,0.0,-0.0057299020700156,60.0,-2.383807182312012,-0.0,-6.35794918935062e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.059930016519502e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.54054921749048e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.046623068163171e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.540541213937104e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0004525619442574,287.3586730957031,294.1499938964844,283.278076171875,282.63330078125,287.21929931640625,284.896728515625,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653791203163,1.8158943237978063e-09,0.0009653773158788,-0.0038086131680756,0.0,0.0,0.0,-0.0057130279019474,60.0,-2.4093387126922607,-0.0,-6.35411652183393e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.054815745912492e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.53516355366446e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.042645302135497e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.535155550111084e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004523064708337,287.3542175292969,294.1499938964844,283.2091979980469,282.5957946777344,287.1513061523437,284.8177795410156,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.75210024266903e-09,0.0009648317936807,-0.003641446121037,0.0,0.0,0.0,-0.0056814020499587,60.0,-2.456385850906372,-0.0,-6.34693577694634e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.054815745912492e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.53516355366446e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,7.042645302135497e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.535155550111084e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004523064708337,287.3542175292969,294.1499938964844,283.2091979980469,282.5957946777344,287.1513061523437,284.8177795410156,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.75210024266903e-09,0.0009648317936807,-0.003641446121037,0.0,0.0,0.0,-0.0056814020499587,60.0,-2.456385850906372,-0.0,-6.34693577694634e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.049908840097488e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.529996168566868e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.038828334771097e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.529988892609254e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004520613874774,287.34979248046875,294.1499938964844,283.1499938964844,282.5624389648437,287.0834350585937,284.7442626953125,286.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908953126559823e-09,0.0009643083903938,-0.0034810637589544,0.0,0.0,0.0,-0.005651060026139,60.0,-2.49706768989563,-0.0,-6.340051328379559e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.049908840097488e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.529996168566868e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.038828334771097e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.529988892609254e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004520613874774,287.34979248046875,294.1499938964844,283.1499938964844,282.5624389648437,287.0834350585937,284.7442626953125,286.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908953126559823e-09,0.0009643083903938,-0.0034810637589544,0.0,0.0,0.0,-0.005651060026139,60.0,-2.49706768989563,-0.0,-6.340051328379559e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.045025944942608e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.524854249320924e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.035030284896493e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.524846245767547e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0004518174391705,287.3454284667969,294.1499938964844,283.09649658203125,282.5314636230469,287.0158386230469,284.6758728027344,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.532745122909546,-0.0,-6.333202406949567e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.045025944942608e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.524854249320924e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.035030284896493e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.524846245767547e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0004518174391705,287.3454284667969,294.1499938964844,283.09649658203125,282.5314636230469,287.0158386230469,284.6758728027344,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.532745122909546,-0.0,-6.333202406949567e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.040215809363872e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.51978872762993e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.03128898749128e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.519781451672316e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004515771870501,287.34112548828125,294.1499938964844,283.04425048828125,282.5008850097656,286.9485168457031,284.6124267578125,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.566080093383789,-0.0,-6.326460777472678e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.040215809363872e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.51978872762993e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.03128898749128e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.519781451672316e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004515771870501,287.34112548828125,294.1499938964844,283.04425048828125,282.5008850097656,286.9485168457031,284.6124267578125,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.566080093383789,-0.0,-6.326460777472678e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.038027928909288e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.517484431853518e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.029587141005322e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.517477155895904e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0004514679021667,287.3389587402344,294.1499938964844,283.01861572265625,282.4857482910156,286.9149475097656,284.5824890136719,286.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426855348721347e-09,0.0009630409767851,-0.0030926913022994,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.582308530807495,-0.0,-6.323394785567872e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.036320261657238e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.515686542727052e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.028259278740734e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.51567926676944e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004513825988397,287.3368225097656,294.1499938964844,282.9932556152344,282.470703125,286.8815002441406,284.55340576171875,286.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628601837903,1.521375803115177e-09,0.0009628586703911,-0.0030368505977094,0.0,0.0,0.0,-0.005567021202296,60.0,-2.5983757972717285,-0.0,-6.321001677633832e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.034120012074708e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.513369150226936e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.026547245914117e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.513361874269322e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.000451272673672,287.33258056640625,294.1499938964844,282.9435119628906,282.4408874511719,286.81475830078125,284.49664306640625,286.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626252576708,1.493891010895254e-09,0.0009626237442716,-0.0029648286290466,0.0,0.0,0.0,-0.0055533964186906,60.0,-2.630262851715088,-0.0,-6.317915790532426e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.034120012074708e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.513369150226936e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.026547245914117e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.513361874269322e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.000451272673672,287.33258056640625,294.1499938964844,282.9435119628906,282.4408874511719,286.81475830078125,284.49664306640625,286.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626252576708,1.493891010895254e-09,0.0009626237442716,-0.0029648286290466,0.0,0.0,0.0,-0.0055533964186906,60.0,-2.630262851715088,-0.0,-6.317915790532426e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.023430902743712e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.502113243797794e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.01823373674415e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.50210596784018e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0004507387639023,287.3283996582031,294.1499938964844,282.8949584960937,282.4114074707031,286.7484130859375,284.4466552734375,286.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614860173314,1.3606540338884088e-09,0.0009614846203476,-0.0026156895328313,0.0,0.0,0.0,-0.0054873460903763,60.0,-2.6600258350372314,-0.0,-6.302967392457505e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.023430902743712e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.502113243797794e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.01823373674415e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.50210596784018e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0004507387639023,287.3283996582031,294.1499938964844,282.8949584960937,282.4114074707031,286.7484130859375,284.4466552734375,286.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614860173314,1.3606540338884088e-09,0.0009614846203476,-0.0026156895328313,0.0,0.0,0.0,-0.0054873460903763,60.0,-2.6600258350372314,-0.0,-6.302967392457505e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.014699753606692e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.49291861616075e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,7.011443085502833e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.492911340203136e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004503026138991,287.3242492675781,294.1499938964844,282.84765625,282.3822326660156,286.68243408203125,284.406005859375,286.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2518004410821961e-09,0.0009605535888113,-0.0023304449860006,0.0,0.0,0.0,-0.0054333815351128,60.0,-2.6881325244903564,-0.0,-6.290767373684504e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.014699753606692e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.49291861616075e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,7.011443085502833e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.492911340203136e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004503026138991,287.3242492675781,294.1499938964844,282.84765625,282.3822326660156,286.68243408203125,284.406005859375,286.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2518004410821961e-09,0.0009605535888113,-0.0023304449860006,0.0,0.0,0.0,-0.0054333815351128,60.0,-2.6881325244903564,-0.0,-6.290767373684504e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.009460336528718e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.487401257501916e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,7.007367094047368e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.4873939815443e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004500408831518,287.3212585449219,294.1499938964844,282.8143310546875,282.3614501953125,286.6351318359375,284.3804931640625,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.708152532577514,-0.0,-6.283451625677118e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.007343760458753e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.485172631684692e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,7.005721272435039e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.485165355727077e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0004499351780395,287.32012939453125,294.1499938964844,282.8015441894531,282.3533935546875,286.6167907714844,284.3713684082031,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.1600835847502822e-09,0.0009597692987881,-0.0020901060197502,0.0,0.0,0.0,-0.0053879134356975,60.0,-2.715849161148072,-0.0,-6.280497188981826e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.003832383314148e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.481474990025164e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,7.002990605542436e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.481467714067549e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0004497597983572,287.318115234375,294.1499938964844,282.7789306640625,282.3390808105469,286.5846252441406,284.3569030761719,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426223696209,1.099506596879962e-09,0.0009426212636753,-0.0019479966722428,0.0,0.0,0.0,-0.0052742902189493,60.0,-2.710319995880127,-0.0,-6.275598707361496e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.006581240100786e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.484369365964084e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.005128281889483e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.484362090006472e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004498970811255,287.3184509277344,294.1499938964844,282.7566223144531,282.3248291015625,286.55535888671875,284.3431396484375,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007566718850284,9.471793349646871e-10,0.0007566709537059,-0.0017334773438051,0.0,0.0,0.0,-0.0042706318199634,60.0,-2.5789806842803955,-0.0,-6.279427111621771e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,4.4349770178087056e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,4.670247290050611e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,3.449431460467167e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,4.6702440158696845e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0002215361600974,287.31707763671875,294.1499938964844,282.7128601074219,282.2965393066406,286.5057373046875,284.3200378417969,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006423901068046,7.61157137318946e-10,0.000642389350105,-0.001358704874292,0.0,0.0,0.0,-0.0035924655385315,60.0,-2.141871213912964,-0.0,-1.52258827768037e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,4.4349770178087056e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,4.670247290050611e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,3.449431460467167e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,4.6702440158696845e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0002215361600974,287.31707763671875,294.1499938964844,282.7128601074219,282.2965393066406,286.5057373046875,284.3200378417969,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006423901068046,7.61157137318946e-10,0.000642389350105,-0.001358704874292,0.0,0.0,0.0,-0.0035924655385315,60.0,-2.141871213912964,-0.0,-1.52258827768037e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
