time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089940,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,4.1426603274885565e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,4.3624237150652334e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,3.2220734283328056e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,4.362420440884307e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0002069343463517,287.3247985839844,294.1499938964844,282.6703186035156,282.2684936523437,286.4750366210937,284.3313293457031,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415767616592,5.52262735542541e-10,0.0004415762086864,-0.0010103316744789,0.0,0.0,0.0,-0.0024872568901628,60.0,-1.5014042854309082,-0.0,-1.3284895850063094e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,4.1426603274885565e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,4.3624237150652334e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,3.2220734283328056e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,4.362420440884307e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0002069343463517,287.3247985839844,294.1499938964844,282.6703186035156,282.2684936523437,286.4750366210937,284.3313293457031,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415767616592,5.52262735542541e-10,0.0004415762086864,-0.0010103316744789,0.0,0.0,0.0,-0.0024872568901628,60.0,-1.5014042854309082,-0.0,-1.3284895850063094e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,3.3947315387194976e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,3.57481803803239e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,2.6403502488392405e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,3.5748151276493445e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,0.0001695737591944,287.3280639648437,294.1499938964844,282.62890625,282.2406921386719,286.45611572265625,284.3231811523437,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603154909797,4.5101530843361104e-10,0.0003603150253184,-0.0008254117565229,0.0,0.0,0.0,-0.0020297721493989,60.0,-1.201522946357727,-0.0,-8.920931549027955e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,3.3947315387194976e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,3.57481803803239e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,2.6403502488392405e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,3.5748151276493445e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,0.0001695737591944,287.3280639648437,294.1499938964844,282.62890625,282.2406921386719,286.45611572265625,284.3231811523437,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003603154909797,4.5101530843361104e-10,0.0003603150253184,-0.0008254117565229,0.0,0.0,0.0,-0.0020297721493989,60.0,-1.201522946357727,-0.0,-8.920931549027955e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,3.129118704237044e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,3.2951149478321895e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,2.433762347209268e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,3.2951124012470245e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001563058613101,287.3325500488281,294.1499938964844,282.5886535644531,282.21307373046875,286.4422912597656,284.3199157714844,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334204957354,4.1702571951240936e-10,0.0003334200882818,-0.0007629476604051,0.0,0.0,0.0,-0.0018780648242682,60.0,-1.0405287742614746,-0.0,-7.579548544356385e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,3.129118704237044e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,3.2951149478321895e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,2.433762347209268e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,3.2951124012470245e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001563058613101,287.3325500488281,294.1499938964844,282.5886535644531,282.21307373046875,286.4422912597656,284.3199157714844,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334204957354,4.1702571951240936e-10,0.0003334200882818,-0.0007629476604051,0.0,0.0,0.0,-0.0018780648242682,60.0,-1.0405287742614746,-0.0,-7.579548544356385e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,3.090233440161683e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,3.2541665859753266e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,2.4035181922954507e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,3.2541644031880423e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.0001543634716654,287.3348388671875,294.1499938964844,282.5689697265625,282.1993408203125,286.4358825683594,284.3188781738281,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293779445812,4.1194436750657815e-10,0.0003293775371275,-0.0007536312332376,0.0,0.0,0.0,-0.0018552787369117,60.0,-1.011011004447937,-0.0,-7.392337408873573e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,3.0042778234928846e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,3.16365112666972e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,2.336663601454348e-05,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,3.163648943882436e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0001500698126619,287.3370056152344,294.1499938964844,282.549560546875,282.1856689453125,286.4297790527344,284.31787109375,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003281038661953,4.0838624149053255e-10,0.0003281034587416,-0.0007455509039573,0.0,0.0,0.0,-0.0018468972994014,60.0,-0.99287211894989,-0.0,-6.986816458720568e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,2.895288707804866e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,3.0488801712635905e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,2.2518941477756016e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,3.0488779884763065e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0001446255773771,287.34130859375,294.1499938964844,282.5115966796875,282.1584167480469,286.417724609375,284.3172302246094,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075327258557,3.8488878750797534e-10,0.0003075323475059,-0.0007043468649499,0.0,0.0,0.0,-0.0017323943320661,60.0,-0.9572755694389344,-0.0,-6.489075499160891e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,2.895288707804866e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,3.0488801712635905e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,2.2518941477756016e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,3.0488779884763065e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,0.0001446255773771,287.34130859375,294.1499938964844,282.5115966796875,282.1584167480469,286.417724609375,284.3172302246094,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075327258557,3.8488878750797534e-10,0.0003075323475059,-0.0007043468649499,0.0,0.0,0.0,-0.0017323943320661,60.0,-0.9572755694389344,-0.0,-6.489075499160891e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,2.575314101704862e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,2.711931301746517e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,2.0030247469549067e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.711929300858173e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0001286421902477,287.3458251953125,294.1499938964844,282.4747314453125,282.1313171386719,286.4081420898437,284.3182067871094,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744110825005,3.432194251029584e-10,0.0002744107332546,-0.0006279190420173,0.0,0.0,0.0,-0.0015456803375855,60.0,-0.8898041844367981,-0.0,-5.134041636267739e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,2.575314101704862e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,2.711931301746517e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,2.0030247469549067e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.711929300858173e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0001286421902477,287.3458251953125,294.1499938964844,282.4747314453125,282.1313171386719,286.4081420898437,284.3182067871094,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744110825005,3.432194251029584e-10,0.0002744107332546,-0.0006279190420173,0.0,0.0,0.0,-0.0015456803375855,60.0,-0.8898041844367981,-0.0,-5.134041636267739e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.007278635574039e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,2.113762275257613e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,1.56121877807891e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,2.1137608200660907e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001002676654024,287.3498229980469,294.1499938964844,282.4389953613281,282.1043395996094,286.4012451171875,284.3213195800781,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002191813691752,2.7282112680104815e-10,0.0002191811072407,-0.0004980703233741,0.0,0.0,0.0,-0.0012337771477177,60.0,-0.7722166180610657,-0.0,-3.118991953598993e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,2.007278635574039e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,2.113762275257613e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,1.56121877807891e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,2.1137608200660907e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001002676654024,287.3498229980469,294.1499938964844,282.4389953613281,282.1043395996094,286.4012451171875,284.3213195800781,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002191813691752,2.7282112680104815e-10,0.0002191811072407,-0.0004980703233741,0.0,0.0,0.0,-0.0012337771477177,60.0,-0.7722166180610657,-0.0,-3.118991953598993e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,1.666395655774977e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,1.7547958123032004e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,1.2960871572431644e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,1.754794539010618e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,8.323985821334645e-05,287.3497619628906,294.1499938964844,282.4112243652344,282.0828552246094,286.39697265625,284.322509765625,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001611873158253,2.0568467762327456e-10,0.0001611871120985,-0.0003795614757109,0.0,0.0,0.0,-0.0009104244527406,60.0,-0.3978720903396606,-0.0,-2.149586952882032e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,1.4457134966505691e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,1.5224068192765117e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,1.1244453162362332e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,1.5224057278828695e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.22163385944441e-05,287.3502502441406,294.1499938964844,282.4043884277344,282.0774841308594,286.396484375,284.32330322265625,286.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553164329379,1.9394560957231022e-10,0.0001553162292111,-0.000354570132913,0.0,0.0,0.0,-0.0008746592793613,60.0,-0.4169099032878876,-0.0,-1.617943001797073e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,1.1709262253134511e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,1.2330424397077875e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.1072161012562e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,1.233041530213086e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,5.8490153605816886e-05,287.3513488769531,294.1499938964844,282.3874816894531,282.0640869140625,286.39556884765625,284.32501220703125,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128780840896,1.6007249692417955e-10,0.000128780680825,-0.0002920527185779,0.0,0.0,0.0,-0.0007247724570333,60.0,-0.413596361875534,-0.0,-1.0613481205012931e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.61344539973652e-06,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,1.0123427273356356e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.4771342042367905e-06,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,1.0123419997398742e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,4.802112380275503e-05,287.352294921875,294.1499938964844,282.370849609375,282.0507202148437,286.39501953125,284.3265686035156,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001036240646499,1.2931151982531475e-10,0.0001036239336826,-0.0002363383537158,0.0,0.0,0.0,-0.0005835031042806,60.0,-0.3643024861812591,-0.0,-7.154131176356771e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,6.244720680115279e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,6.575995485036401e-06,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,4.857011390413391e-06,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,6.575990937562892e-06,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,3.119365283055231e-05,287.353271484375,294.1499938964844,282.33837890625,282.0240173339844,286.3943786621094,284.32843017578125,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.588926044059917e-05,8.257310807335827e-11,6.588918040506542e-05,-0.0001511969749117,0.0,0.0,0.0,-0.0003712348407134,60.0,-0.2622993588447571,-0.0,-3.0187335964271256e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,6.244720680115279e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,6.575995485036401e-06,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,4.857011390413391e-06,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,6.575990937562892e-06,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,3.119365283055231e-05,287.353271484375,294.1499938964844,282.33837890625,282.0240173339844,286.3943786621094,284.32843017578125,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.588926044059917e-05,8.257310807335827e-11,6.588918040506542e-05,-0.0001511969749117,0.0,0.0,0.0,-0.0003712348407134,60.0,-0.2622993588447571,-0.0,-3.0187335964271256e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,4.11392420573975e-06,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,4.332162916398374e-06,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,3.1997228688851465e-06,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,4.332159733166918e-06,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,2.054989090538584e-05,287.3534545898437,294.1499938964844,282.3070068359375,281.9973449707031,286.39410400390625,284.3292541503906,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.383595296530984e-05,5.4827697937298574e-11,4.383589839562774e-05,-0.0001003070719889,0.0,0.0,0.0,-0.000246915325988,60.0,-0.1826746016740799,-0.0,-1.3101206230992088e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,4.11392420573975e-06,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,4.332162916398374e-06,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,3.1997228688851465e-06,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,4.332159733166918e-06,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,2.054989090538584e-05,287.3534545898437,294.1499938964844,282.3070068359375,281.9973449707031,286.39410400390625,284.3292541503906,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.383595296530984e-05,5.4827697937298574e-11,4.383589839562774e-05,-0.0001003070719889,0.0,0.0,0.0,-0.000246915325988,60.0,-0.1826746016740799,-0.0,-1.3101206230992088e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,2.944505240520812e-06,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,3.100707772318856e-06,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,2.290173824803788e-06,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,3.100705498582101e-06,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,1.4708404705743304e-05,287.35357666015625,294.1499938964844,282.2767028808594,281.970703125,286.3939819335937,284.32965087890625,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1375162507174537e-05,3.9242407934292345e-11,3.137512248940766e-05,-7.179385283961892e-05,0.0,0.0,0.0,-0.0001767272915458,60.0,-0.1261563301086425,-0.0,-6.711559086269858e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,2.944505240520812e-06,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,3.100707772318856e-06,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,2.290173824803788e-06,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,3.100705498582101e-06,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,1.4708404705743304e-05,287.35357666015625,294.1499938964844,282.2767028808594,281.970703125,286.3939819335937,284.32965087890625,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1375162507174537e-05,3.9242407934292345e-11,3.137512248940766e-05,-7.179385283961892e-05,0.0,0.0,0.0,-0.0001767272915458,60.0,-0.1261563301086425,-0.0,-6.711559086269858e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.188975258832216e-06,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.30509772336518e-06,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.7025384977387148e-06,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.305095904375776e-06,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.0934377314697484e-05,287.3536682128906,294.1499938964844,282.2474365234375,281.9440612792969,286.3939514160156,284.32989501953125,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.332460462639574e-05,2.9173195109644106e-11,2.3324575522565283e-05,-5.337225957191549e-05,0.0,0.0,0.0,-0.000131380802486,60.0,-0.0911917015910148,-0.0,-3.709201348844893e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.188975258832216e-06,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.30509772336518e-06,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.7025384977387148e-06,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.305095904375776e-06,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.0934377314697484e-05,287.3536682128906,294.1499938964844,282.2474365234375,281.9440612792969,286.3939514160156,284.32989501953125,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.332460462639574e-05,2.9173195109644106e-11,2.3324575522565283e-05,-5.337225957191549e-05,0.0,0.0,0.0,-0.000131380802486,60.0,-0.0911917015910148,-0.0,-3.709201348844893e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.8565625623523368e-06,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,1.955050947799464e-06,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,1.4439950746236718e-06,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,1.955049583557411e-06,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.273909199691843e-06,287.35369873046875,294.1499938964844,282.2331848144531,281.9307556152344,286.3939208984375,284.3299560546875,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.978261025215033e-05,2.474304615363021e-11,1.9782584786298685e-05,-4.526731572696008e-05,0.0,0.0,0.0,-0.0001114297629101,60.0,-0.0780653208494186,-0.0,-2.6681972603581627e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.528418920315744e-06,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,1.609499690857774e-06,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,1.1887718756042889e-06,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,1.609498553989397e-06,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,7.634764187969267e-06,287.3537292480469,294.1499938964844,282.2192077636719,281.9174194335937,286.3939208984375,284.3300170898437,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6286106983898208e-05,2.0369796127628348e-11,1.628608697501477e-05,-3.726646173163317e-05,0.0,0.0,0.0,-9.17349534574896e-05,60.0,-0.065966248512268,-0.0,-1.808354507804033e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.337430810774094e-07,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.832770047069062e-07,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,7.262455596901418e-07,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.832763225858798e-07,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,4.664237167162355e-06,287.35369873046875,294.1499938964844,282.1920166015625,281.8907165527344,286.3938903808594,284.3300476074219,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.949560990207829e-06,1.2444340696804446e-11,9.949548257282004e-06,-2.276692248415202e-05,0.0,0.0,0.0,-5.604300531558693e-05,60.0,-0.0436797142028808,-0.0,-6.749219239043924e-12,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.337430810774094e-07,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.832770047069062e-07,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,7.262455596901418e-07,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.832763225858798e-07,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,4.664237167162355e-06,287.35369873046875,294.1499938964844,282.1920166015625,281.8907165527344,286.3938903808594,284.3300476074219,286.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.949560990207829e-06,1.2444340696804446e-11,9.949548257282004e-06,-2.276692248415202e-05,0.0,0.0,0.0,-5.604300531558693e-05,60.0,-0.0436797142028808,-0.0,-6.749219239043924e-12,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,4.843216743211087e-07,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,5.100143880554242e-07,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,3.766951408579189e-07,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,5.100139901514922e-07,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.419285692667472e-06,287.35369873046875,294.1499938964844,282.1658630371094,281.86395263671875,286.3938903808594,284.3300476074219,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.160760792932706e-06,6.454790694998547e-12,5.1607544264697935e-06,-1.180900198960444e-05,0.0,0.0,0.0,-2.906906593125313e-05,60.0,-0.0257541816681623,-0.0,-1.8157940429031072e-12,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,4.843216743211087e-07,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,5.100143880554242e-07,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,3.766951408579189e-07,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,5.100139901514922e-07,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.419285692667472e-06,287.35369873046875,294.1499938964844,282.1658630371094,281.86395263671875,286.3938903808594,284.3300476074219,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.160760792932706e-06,6.454790694998547e-12,5.1607544264697935e-06,-1.180900198960444e-05,0.0,0.0,0.0,-2.906906593125313e-05,60.0,-0.0257541816681623,-0.0,-1.8157940429031072e-12,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.1108239423028865e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,2.222800645768075e-07,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.6417541814917058e-07,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,2.2227990825740562e-07,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.0543996040723869e-06,287.35369873046875,294.1499938964844,282.14068603515625,281.8370666503906,286.3938903808594,284.3300476074219,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.249228600703645e-06,2.8132073493641885e-12,2.24922587221954e-06,-5.146743660588982e-06,0.0,0.0,0.0,-1.2669246643781662e-05,60.0,-0.0132428696379065,-0.0,-3.449076148385327e-13,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.1108239423028865e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,2.222800645768075e-07,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.6417541814917058e-07,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,2.2227990825740562e-07,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.0543996040723869e-06,287.35369873046875,294.1499938964844,282.14068603515625,281.8370666503906,286.3938903808594,284.3300476074219,286.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.249228600703645e-06,2.8132073493641885e-12,2.24922587221954e-06,-5.146743660588982e-06,0.0,0.0,0.0,-1.2669246643781662e-05,60.0,-0.0132428696379065,-0.0,-3.449076148385327e-13,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,8.104318993673587e-08,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,8.534243534086272e-08,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,6.303367428017739e-08,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,8.53423713920165e-08,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,4.0482728991264594e-07,287.35369873046875,294.1499938964844,282.119384765625,281.8133544921875,286.3938903808594,284.3300476074219,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.635782364763145e-07,1.08011332083241e-12,8.635771564513561e-07,-1.9760577742999885e-06,0.0,0.0,0.0,-4.864283255301416e-06,60.0,-0.0064856619574129,-0.0,-5.0843078120040026e-14,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,7.142722324715578e-08,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,7.521634870499838e-08,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,5.55545796032675e-08,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.521629896700689e-08,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,3.567935493720143e-07,287.3536682128906,294.1499938964844,282.1165466308594,281.8100891113281,286.3938903808594,284.3300476074219,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.611173487021006e-07,9.519602987839717e-13,7.611164392073988e-07,-1.7416019773008884e-06,0.0,0.0,0.0,-4.287154297344387e-06,60.0,-0.005833332426846,-0.0,-3.9493558298903456e-14,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.5091666461539723e-08,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,3.6953235138526e-08,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,2.7293554083485105e-08,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,3.6953210269530246e-08,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.752900260498791e-07,287.3536682128906,294.1499938964844,282.1048278808594,281.79656982421875,286.3938903808594,284.3300476074219,286.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.739341991604306e-07,4.676940800786566e-13,3.739337159913704e-07,-8.55640337249497e-07,0.0,0.0,0.0,-2.1062587620690465e-06,60.0,-0.0035988599993288,-0.0,-9.532497776971582e-15,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.5792950947002282e-08,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,1.6630748334023338e-08,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.228342227932444e-08,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,1.6630735899525462e-08,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.88890162084499e-08,287.3536682128906,294.1499938964844,282.0933837890625,281.7829895019531,286.3938903808594,284.3300476074219,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.682967791793999e-07,2.1049396221276692e-13,1.6829656601657916e-07,-3.85093869681441e-07,0.0,0.0,0.0,-9.479699656367302e-07,60.0,-0.0021716270130127,-0.0,-1.930746805245713e-15,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
