time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092220,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,5.600319097354144e-10,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,5.897409227628714e-10,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,4.3558096018969645e-10,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,5.897404786736612e-10,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.797473586113597e-09,287.3536682128906,294.1499938964844,282.0711975097656,281.7557067871094,286.3938903808594,284.3300476074219,286.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.94794835606649e-09,7.444612383966567e-15,5.947941250639133e-09,-1.3622186934014737e-08,0.0,0.0,0.0,-3.349850885570049e-08,60.0,-0.0005955333472229,-0.0,-2.4278636061686798e-18,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,5.600319097354144e-10,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,5.897409227628714e-10,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,4.3558096018969645e-10,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,5.897404786736612e-10,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.797473586113597e-09,287.3536682128906,294.1499938964844,282.0711975097656,281.7557067871094,286.3938903808594,284.3300476074219,286.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-5.94794835606649e-09,7.444612383966567e-15,5.947941250639133e-09,-1.3622186934014737e-08,0.0,0.0,0.0,-3.349850885570049e-08,60.0,-0.0005955333472229,-0.0,-2.4278636061686798e-18,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.0489405351254975e-11,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,1.1045855202729271e-11,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,8.158437467264967e-12,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,1.104584739647363e-11,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,5.239671890810982e-11,287.3536682128906,294.1499938964844,282.04998779296875,281.7282409667969,286.3938903808594,284.3300476074219,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1209052436234046e-10,1.4058598901806708e-16,1.1209037864556848e-10,-2.5562413297208764e-10,0.0,0.0,0.0,-6.257323548197743e-10,60.0,-0.000119419702969,-0.0,-8.517271366460213e-22,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.0489405351254975e-11,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,1.1045855202729271e-11,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,8.158437467264967e-12,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,1.104584739647363e-11,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,5.239671890810982e-11,287.3536682128906,294.1499938964844,282.04998779296875,281.7282409667969,286.3938903808594,284.3300476074219,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1209052436234046e-10,1.4058598901806708e-16,1.1209037864556848e-10,-2.5562413297208764e-10,0.0,0.0,0.0,-6.257323548197743e-10,60.0,-0.000119419702969,-0.0,-8.517271366460213e-22,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.302552462932206e-12,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.4246999807270297e-12,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.7908764748941765e-12,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.4246982460035538e-12,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.1501718848172526e-11,287.3536682128906,294.1499938964844,282.0292358398437,281.7006530761719,286.3938903808594,284.3300476074219,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.0557429022960427e-11,-2.598103662804748e-17,-2.0557403002108288e-11,4.963572608485123e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,-2.7189909815206192e-05,-0.0,-4.104098715421524e-23,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.302552462932206e-12,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.4246999807270297e-12,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.7908764748941765e-12,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.4246982460035538e-12,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.1501718848172526e-11,287.3536682128906,294.1499938964844,282.0292358398437,281.7006530761719,286.3938903808594,284.3300476074219,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.0557429022960427e-11,-2.598103662804748e-17,-2.0557403002108288e-11,4.963572608485123e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,-2.7189909815206192e-05,-0.0,-4.104098715421524e-23,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,5.116783190727003e-13,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,5.388222420327219e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,3.979725349181201e-13,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,5.388218625619612e-13,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.5559376663764066e-12,287.3536682128906,294.1499938964844,282.0083923339844,281.6729431152344,286.3938903808594,284.3300476074219,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.385402193636146e-12,7.418838984561521e-18,5.3853948210613725e-12,-1.2230323524764495e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-8.111475835903548e-06,-0.0,-2.0267154052839512e-24,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,5.116783190727003e-13,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,5.388222420327219e-13,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,3.979725349181201e-13,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,5.388218625619612e-13,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.5559376663764066e-12,287.3536682128906,294.1499938964844,282.0083923339844,281.6729431152344,286.3938903808594,284.3300476074219,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.385402193636146e-12,7.418838984561521e-18,5.3853948210613725e-12,-1.2230323524764495e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-8.111475835903548e-06,-0.0,-2.0267154052839512e-24,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.9979553222656,281.6590576171875,286.3938903808594,284.3300476074219,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.462643002829282e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.98748779296875,281.6451416015625,286.3938903808594,284.3300476074219,286.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,2.525459008584363e-12,-1.1787721809550437e-18,-2.525457707541756e-12,2.4620954146986618e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.098912086192286e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.966552734375,281.61724853515625,286.3938903808594,284.3300476074219,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.9151888156775385e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.966552734375,281.61724853515625,286.3938903808594,284.3300476074219,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.9151888156775385e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.945556640625,281.5893249511719,286.3938903808594,284.3300476074219,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.515255573598552e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.945556640625,281.5893249511719,286.3938903808594,284.3300476074219,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.515255573598552e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.924560546875,281.5613098144531,286.3938903808594,284.3300476074219,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.293439820277854e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.924560546875,281.5613098144531,286.3938903808594,284.3300476074219,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.293439820277854e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.9043884277344,281.5343933105469,286.3938903808594,284.3300476074219,286.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.127299921994563e-06,-0.0,-8.562649960799595e-38,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.9035339355469,281.53326416015625,286.3938903808594,284.3300476074219,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.120764747814974e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.8930358886719,281.51922607421875,286.3938903808594,284.3300476074219,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.041725338131073e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.8825378417969,281.50518798828125,286.3938903808594,284.3300476074219,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.896867641599688e-12,2.90386737799931e-18,2.896864822674039e-12,-2.8489127289893497e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.96648875316896e-06,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.8615417480469,281.4770812988281,286.3938903808594,284.3300476074219,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254770191971e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.8246231547891512e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.8615417480469,281.4770812988281,286.3938903808594,284.3300476074219,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254770191971e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.8246231547891512e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.8406066894531,281.4489440917969,286.3938903808594,284.3300476074219,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.6944393337325891e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.8406066894531,281.4489440917969,286.3938903808594,284.3300476074219,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.6944393337325891e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.8197021484375,281.4208068847656,286.3938903808594,284.3300476074219,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.573637291585328e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.8197021484375,281.4208068847656,286.3938903808594,284.3300476074219,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.573637291585328e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.7988586425781,281.3926696777344,286.3938903808594,284.3300476074219,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.4616477983508958e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.7988586425781,281.3926696777344,286.3938903808594,284.3300476074219,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.4616477983508958e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.7884826660156,281.37860107421875,286.3938903808594,284.3300476074219,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.4089321211940842e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.7781066894531,281.3645324707031,286.3938903808594,284.3300476074219,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.3582202882389538e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.7574462890625,281.3363952636719,286.3938903808594,284.3300476074219,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625474951245566e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.2617607580978074e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.7574462890625,281.3363952636719,286.3938903808594,284.3300476074219,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625474951245566e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.2617607580978074e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.73687744140625,281.3083190917969,286.3938903808594,284.3300476074219,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.1722693216142943e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.73687744140625,281.3083190917969,286.3938903808594,284.3300476074219,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.1722693216142943e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.7164001464844,281.2802734375,286.3938903808594,284.3300476074219,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.0894044635278988e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.7164001464844,281.2802734375,286.3938903808594,284.3300476074219,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.0894044635278988e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.69610595703125,281.25225830078125,286.3938903808594,284.3300476074219,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.0119590569956929e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.69610595703125,281.25225830078125,286.3938903808594,284.3300476074219,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.0119590569956929e-06,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.6859741210937,281.23828125,286.3938903808594,284.3300476074219,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.752516234584618e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.6759033203125,281.2243347167969,286.3938903808594,284.3300476074219,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.405480341229122e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.6558837890625,281.1964416503906,286.3938903808594,284.3300476074219,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-8.738735459701275e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
