time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094680,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.6558837890625,281.1964416503906,286.3938903808594,284.3300476074219,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-8.738735459701275e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.63604736328125,281.16864013671875,286.3938903808594,284.3300476074219,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3004717745387917e-13,1.4809604906699064e-18,1.3004570022841916e-13,-1.874885446548347e-12,0.0,0.0,0.0,0.0,60.0,-8.120037477965525e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.63604736328125,281.16864013671875,286.3938903808594,284.3300476074219,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3004717745387917e-13,1.4809604906699064e-18,1.3004570022841916e-13,-1.874885446548347e-12,0.0,0.0,0.0,0.0,60.0,-8.120037477965525e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.61639404296875,281.14093017578125,286.3938903808594,284.3300476074219,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.441343703322361e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-7.547793643425393e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.61639404296875,281.14093017578125,286.3938903808594,284.3300476074219,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.441343703322361e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-7.547793643425393e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.596923828125,281.1133117675781,286.3938903808594,284.3300476074219,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3004717745387917e-13,1.4809604906699064e-18,1.3004570022841916e-13,-1.874885446548347e-12,0.0,0.0,0.0,0.0,60.0,-7.015399319243443e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.596923828125,281.1133117675781,286.3938903808594,284.3300476074219,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3004717745387917e-13,1.4809604906699064e-18,1.3004570022841916e-13,-1.874885446548347e-12,0.0,0.0,0.0,0.0,60.0,-7.015399319243443e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.5872497558594,281.0995178222656,286.3938903808594,284.3300476074219,286.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-6.764686304450152e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.5776672363281,281.0857849121094,286.3938903808594,284.3300476074219,286.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.841210556756013e-12,3.522280218448295e-18,2.8412068704686266e-12,-4.530389518392353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.524221021209087e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.5586242675781,281.0583801269531,286.3938903808594,284.3300476074219,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473400281921e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-6.063556270419213e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.5586242675781,281.0583801269531,286.3938903808594,284.3300476074219,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473400281921e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-6.063556270419213e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.53985595703125,281.0310974121094,286.3938903808594,284.3300476074219,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472366306152e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.634999524772866e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.53985595703125,281.0310974121094,286.3938903808594,284.3300476074219,286.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472366306152e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.634999524772866e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.5213317871094,281.0039367675781,286.3938903808594,284.3300476074219,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472366306152e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.235817752691219e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.5213317871094,281.0039367675781,286.3938903808594,284.3300476074219,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472366306152e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.235817752691219e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.5030517578125,280.9769287109375,286.3938903808594,284.3300476074219,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471849318269e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.867149527854053e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.5030517578125,280.9769287109375,286.3938903808594,284.3300476074219,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471849318269e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.867149527854053e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.4940185546875,280.9634704589844,286.3938903808594,284.3300476074219,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625474951245566e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.702057196936949e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.4850769042969,280.9500732421875,286.3938903808594,284.3300476074219,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.841210556756013e-12,3.522280218448295e-18,2.8412068704686266e-12,-4.530389518392353e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.532865887085791e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.4673767089844,280.9233703613281,286.3938903808594,284.3300476074219,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625477536184984e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.209512667330273e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.4673767089844,280.9233703613281,286.3938903808594,284.3300476074219,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625477536184984e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.209512667330273e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.45001220703125,280.8968505859375,286.3938903808594,284.3300476074219,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254770191971e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.9109804106374213e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.45001220703125,280.8968505859375,286.3938903808594,284.3300476074219,286.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254770191971e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.9109804106374213e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.4328308105469,280.87030029296875,286.3938903808594,284.3300476074219,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.634991401213483e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.4328308105469,280.87030029296875,286.3938903808594,284.3300476074219,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.634991401213483e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.4157409667969,280.8435974121094,286.3938903808594,284.3300476074219,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.376308939095907e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.4157409667969,280.8435974121094,286.3938903808594,284.3300476074219,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.376308939095907e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.4072265625,280.8302001953125,286.3938903808594,284.3300476074219,286.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625474951245566e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.257897844832769e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.3987121582031,280.8167419433594,286.3938903808594,284.3300476074219,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625474951245566e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.144041045288759e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.3817749023437,280.7897644042969,286.3938903808594,284.3300476074219,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.924752777744289e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.3817749023437,280.7897644042969,286.3938903808594,284.3300476074219,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.924752777744289e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.36492919921875,280.7626647949219,286.3938903808594,284.3300476074219,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.718899736464664e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.36492919921875,280.7626647949219,286.3938903808594,284.3300476074219,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.718899736464664e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.3481140136719,280.7354431152344,286.3938903808594,284.3300476074219,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.527620495129668e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.3481140136719,280.7354431152344,286.3938903808594,284.3300476074219,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.527620495129668e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.33135986328125,280.7081298828125,286.3938903808594,284.3300476074219,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3004717745387917e-13,1.4809603872723298e-18,1.3004570022841916e-13,-1.874885446548347e-12,0.0,0.0,0.0,0.0,60.0,-2.3493207379488015e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.33135986328125,280.7081298828125,286.3938903808594,284.3300476074219,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3004717745387917e-13,1.4809603872723298e-18,1.3004570022841916e-13,-1.874885446548347e-12,0.0,0.0,0.0,0.0,60.0,-2.3493207379488015e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.3230285644531,280.6944580078125,286.3938903808594,284.3300476074219,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.263245022504634e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.3146667480469,280.6807556152344,286.3938903808594,284.3300476074219,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.184228407031697e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.29803466796875,280.6533203125,286.3938903808594,284.3300476074219,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.031432586591109e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.29803466796875,280.6533203125,286.3938903808594,284.3300476074219,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.031432586591109e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
