time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097140,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.28143310546875,280.6258544921875,286.3938903808594,284.3300476074219,286.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3004717745387917e-13,1.480960594067483e-18,1.3004570022841916e-13,-1.874885446548347e-12,0.0,0.0,0.0,0.0,60.0,-1.8900225029483408e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.28143310546875,280.6258544921875,286.3938903808594,284.3300476074219,286.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3004717745387917e-13,1.480960594067483e-18,1.3004570022841916e-13,-1.874885446548347e-12,0.0,0.0,0.0,0.0,60.0,-1.8900225029483408e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.2648620605469,280.5983581542969,286.3938903808594,284.3300476074219,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.7563546350629625e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.2648620605469,280.5983581542969,286.3938903808594,284.3300476074219,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.7563546350629625e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.24835205078125,280.57086181640625,286.3938903808594,284.3300476074219,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.6333893881892436e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.24835205078125,280.57086181640625,286.3938903808594,284.3300476074219,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625476502209218e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.6333893881892436e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.2400817871094,280.5570983886719,286.3938903808594,284.3300476074219,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,2.525459008584363e-12,-1.178772077557467e-18,-2.525457707541756e-12,2.4620954146986618e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.584203204174628e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.2318420410156,280.5433654785156,286.3938903808594,284.3300476074219,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625474951245566e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.5347893622674746e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.2153625488281,280.515869140625,286.3938903808594,284.3300476074219,286.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625474951245566e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.4193385311500606e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.2153625488281,280.515869140625,286.3938903808594,284.3300476074219,286.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625474951245566e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.4193385311500606e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.1988830566406,280.4884338378906,286.3938903808594,284.3300476074219,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.317095126296408e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.1988830566406,280.4884338378906,286.3938903808594,284.3300476074219,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.317095126296408e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.1824035644531,280.4610595703125,286.3938903808594,284.3300476074219,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.2239603108810118e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.1824035644531,280.4610595703125,286.3938903808594,284.3300476074219,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.2239603108810118e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.1659545898437,280.4337463378906,286.3938903808594,284.3300476074219,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472883294035e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.1369737507038737e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.1659545898437,280.4337463378906,286.3938903808594,284.3300476074219,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472883294035e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.1369737507038737e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.1577453613281,280.4201354980469,286.3938903808594,284.3300476074219,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469264378855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.095302195608383e-07,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.1495056152344,280.4065246582031,286.3938903808594,284.3300476074219,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.441338274949592e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-1.0577294773383985e-07,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.133056640625,280.37939453125,286.3938903808594,284.3300476074219,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625468230403089e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.848611171037193e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.133056640625,280.37939453125,286.3938903808594,284.3300476074219,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625468230403089e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.848611171037193e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.1165771484375,280.3523864746094,286.3938903808594,284.3300476074219,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,2.525459008584363e-12,-1.1787729047380797e-18,-2.525457707541756e-12,2.4620954146986618e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.304375936380893e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.5583915953635017e-13,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.6941112101636093e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.989862674590601e-13,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.694109312809806e-13,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.1165771484375,280.3523864746094,286.3938903808594,284.3300476074219,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,2.525459008584363e-12,-1.1787729047380797e-18,-2.525457707541756e-12,2.4620954146986618e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.304375936380893e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.1000671386719,280.3255310058594,286.3938903808594,284.3300476074219,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625465128475792e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-8.725983491331135e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.1000671386719,280.3255310058594,286.3938903808594,284.3300476074219,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625465128475792e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-8.725983491331135e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.08355712890625,280.2987976074219,286.3938903808594,284.3300476074219,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.4413343975404703e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-7.963142678590884e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,281.08355712890625,280.2987976074219,286.3938903808594,284.3300476074219,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.4413343975404703e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-7.963142678590884e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.0752868652344,280.2854919433594,286.3938903808594,284.3300476074219,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469264378855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-7.74681510051778e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.0670166015625,280.2722473144531,286.3938903808594,284.3300476074219,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469264378855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-7.450787364859934e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.0504455566406,280.2458801269531,286.3938903808594,284.3300476074219,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469781366741e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-6.901997551267415e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.0504455566406,280.2458801269531,286.3938903808594,284.3300476074219,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469781366741e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-6.901997551267415e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.0338439941406,280.2196960449219,286.3938903808594,284.3300476074219,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-6.416968290068327e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.0338439941406,280.2196960449219,286.3938903808594,284.3300476074219,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-6.416968290068327e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.0171813964844,280.1937255859375,286.3938903808594,284.3300476074219,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469781366741e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.9547094366507736e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.0171813964844,280.1937255859375,286.3938903808594,284.3300476074219,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469781366741e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.9547094366507736e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.00048828125,280.1679992675781,286.3938903808594,284.3300476074219,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469781366741e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.5379935304245016e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,281.00048828125,280.1679992675781,286.3938903808594,284.3300476074219,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469781366741e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.5379935304245016e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.9920959472656,280.1552429199219,286.3938903808594,284.3300476074219,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470815342507e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.344437070675667e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.98370361328125,280.1425170898437,286.3938903808594,284.3300476074219,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.1577121240598e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.9668884277344,280.1172790527344,286.3938903808594,284.3300476074219,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.7979245465512577e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.9668884277344,280.1172790527344,286.3938903808594,284.3300476074219,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.7979245465512577e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.95001220703125,280.0923156738281,286.3938903808594,284.3300476074219,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469781366741e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.46546266630321e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
