time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099600,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.95001220703125,280.0923156738281,286.3938903808594,284.3300476074219,286.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469781366741e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.46546266630321e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.9326477050781,280.06756591796875,286.3938903808594,284.3300476074219,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469264378855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.151218035985949e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.9326477050781,280.06756591796875,286.3938903808594,284.3300476074219,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469264378855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-4.151218035985949e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,280.9145202636719,280.0428771972656,286.3938903808594,284.3300476074219,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.441338274949592e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-3.814201932073048e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,280.9145202636719,280.0428771972656,286.3938903808594,284.3300476074219,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.441338274949592e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-3.814201932073048e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,280.9051818847656,280.0306091308594,286.3938903808594,284.3300476074219,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.44133982591324e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-3.698067985169473e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,280.89569091796875,280.0183410644531,286.3938903808594,284.3300476074219,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.441346546755717e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-3.647971169584707e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.87615966796875,279.99395751953125,286.3938903808594,284.3300476074219,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254770191971e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.3747149075225025e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.87615966796875,279.99395751953125,286.3938903808594,284.3300476074219,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254770191971e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.3747149075225025e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.8560485839844,279.96978759765625,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254770191971e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.131061276917535e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.8560485839844,279.96978759765625,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254770191971e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-3.131061276917535e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.8354187011719,279.94580078125,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.9124564093763183e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.8354187011719,279.94580078125,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.9124564093763183e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.8143005371094,279.92205810546875,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.7075142128296648e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.8143005371094,279.92205810546875,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473917269804e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.7075142128296648e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,280.8036193847656,279.9103088378906,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.4413431863344787e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-2.593657377758518e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,280.7928161621094,279.89862060546875,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.441345771273893e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-2.579994529128271e-08,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.7709655761719,279.8754577636719,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.3750523325816172e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.7709655761719,279.8754577636719,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475985221332e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.3750523325816172e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.7488708496094,279.8526611328125,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.19288143199492e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.7488708496094,279.8526611328125,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625475468233449e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.19288143199492e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.7265319824219,279.8302001953125,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.0425906299692546e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.7265319824219,279.8302001953125,286.3938903808594,284.3300476074219,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.6254744342576855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-2.0425906299692546e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.7041015625,279.8081359863281,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473400281921e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.8991309858051864e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.7041015625,279.8081359863281,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473400281921e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.8991309858051864e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.6928405761719,279.7972717285156,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473400281921e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.8330940321220623e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.6815490722656,279.7864990234375,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625473400281921e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.7670572560746223e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.6590270996094,279.76531982421875,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472883294035e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.6395375723732286e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.6590270996094,279.76531982421875,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472883294035e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.6395375723732286e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.63653564453125,279.7445983886719,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471332330386e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.7078516378887798e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.63653564453125,279.7445983886719,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471332330386e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.7078516378887798e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.6141662597656,279.7243957519531,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472366306152e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.5029094413421262e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.6141662597656,279.7243957519531,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625472366306152e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.5029094413421262e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.59197998046875,279.7047119140625,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471332330386e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.3594498859959005e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.59197998046875,279.7047119140625,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471332330386e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.3594498859959005e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.5809936523437,279.6950988769531,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471332330386e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.3025215572781691e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.570068359375,279.68560791015625,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471849318269e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.2433160279101685e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.5484313964844,279.6671142578125,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471849318269e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.1545076894492468e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.5484313964844,279.6671142578125,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471849318269e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.1545076894492468e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.5272216796875,279.64923095703125,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471332330386e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.0770850877861449e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.5272216796875,279.64923095703125,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471332330386e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.0770850877861449e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.50640869140625,279.6319885253906,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.0042167986057391e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
