time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102120,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.50640869140625,279.6319885253906,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-1.0042167986057391e-08,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.48614501953125,279.6154479980469,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470815342507e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.35902733090188e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.48614501953125,279.6154479980469,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470815342507e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.35902733090188e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.4761962890625,279.6074523925781,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470815342507e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.062999239972669e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.4664306640625,279.5996398925781,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470815342507e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-8.766972037221876e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.4473571777344,279.5845642089844,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-8.174916743541871e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.4473571777344,279.5845642089844,286.3938903808594,284.3300476074219,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-8.174916743541871e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.4289855957031,279.5702514648437,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.495654929025932e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.4289855957031,279.5702514648437,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.495654929025932e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.4114074707031,279.5567626953125,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.791683019955144e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.4114074707031,279.5567626953125,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470298354624e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-9.791683019955144e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.3946228027344,279.5440979003906,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469264378855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.3946228027344,279.5440979003906,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625469264378855e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.3865966796875,279.5381164550781,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625468747390972e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-7.150205760808603e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.3787536621094,279.5323181152344,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625471332330386e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-6.694778509341859e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,280.3638610839844,279.5214233398437,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.441340342901123e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-5.4423541229198236e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-2.5583915953635017e-13,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,-2.6941112101636093e-13,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,-1.989862674590601e-13,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,-2.694109312809806e-13,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,-1.2779688331882033e-12,287.3536682128906,294.1499938964844,280.3638610839844,279.5214233398437,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.413615639816624e-13,2.441340342901123e-19,2.413613200361736e-13,1.4880679154172238e-12,0.0,0.0,0.0,0.0,60.0,-5.4423541229198236e-09,-0.0,-5.066788513209878e-25,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.3500061035156,279.511474609375,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470815342507e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.214640275141846e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0,287.3536682128906,294.1499938964844,280.3500061035156,279.511474609375,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8570438427029805e-13,8.625470815342507e-19,1.8570351690856001e-13,-1.9340872490798002e-13,0.0,0.0,0.0,0.0,60.0,-5.214640275141846e-09,-0.0,-0.0,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,6.870048974150222e-09,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.234496557373404e-09,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,5.343378184363701e-09,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.234491228302886e-09,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,3.4317295671826293e-08,287.3536682128906,294.1499938964844,280.33856201171875,279.504638671875,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.319371064795632e-08,9.158309283467322e-14,7.319361827740067e-08,-1.6749349640576838e-07,0.0,0.0,0.0,-4.12299414165318e-07,60.0,-0.00020927163132,-0.0,-3.653578150401306e-16,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,6.870048974150222e-09,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,7.234496557373404e-09,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,5.343378184363701e-09,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.234491228302886e-09,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,3.4317295671826293e-08,287.3536682128906,294.1499938964844,280.33856201171875,279.504638671875,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.319371064795632e-08,9.158309283467322e-14,7.319361827740067e-08,-1.6749349640576838e-07,0.0,0.0,0.0,-4.12299414165318e-07,60.0,-0.00020927163132,-0.0,-3.653578150401306e-16,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.1385328235746785e-07,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,1.198930590362579e-07,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,8.855267452645421e-08,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,1.1989297377112962e-07,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,5.687203952220443e-07,287.3536682128906,294.1499938964844,280.3308410644531,279.5028381347656,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2131168887208332e-06,1.5173478792873674e-12,1.2131154107919428e-06,-2.775932216536603e-06,0.0,0.0,0.0,-6.833157385699451e-06,60.0,-0.0034346443135291,-0.0,-1.0034364289999986e-13,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.1385328235746785e-07,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,1.198930590362579e-07,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,8.855267452645421e-08,297.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,1.1989297377112962e-07,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,5.687203952220443e-07,287.3536682128906,294.1499938964844,280.3308410644531,279.5028381347656,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2131168887208332e-06,1.5173478792873674e-12,1.2131154107919428e-06,-2.775932216536603e-06,0.0,0.0,0.0,-6.833157385699451e-06,60.0,-0.0034346443135291,-0.0,-1.0034364289999986e-13,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.500802054328233e-07,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,2.633466635870718e-07,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.9450709487500722e-07,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.633464930568153e-07,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,1.2492016594478628e-06,287.3536682128906,294.1499938964844,280.32830810546875,279.5037536621094,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.664635076143896e-06,3.332809722644825e-12,2.664631892912439e-06,-6.097381174186012e-06,0.0,0.0,0.0,-1.5009136404842138e-05,60.0,-0.007734025362879,-0.0,-4.841248929521313e-13,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,4.773771706823027e-07,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,5.027014822189813e-07,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,3.712938507760555e-07,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,5.027010843150492e-07,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.3845964278734755e-06,287.3536682128906,294.1499938964844,280.32666015625,279.505859375,286.3938903808594,284.3300476074219,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.086510100227315e-06,6.361986024799871e-12,5.0865037337644026e-06,-1.1639266631391363e-05,0.0,0.0,0.0,-2.865088754333556e-05,60.0,-0.0151498457416892,-0.0,-1.7640953801911774e-12,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.3713689668293227e-06,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,1.4441184248425998e-06,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,1.0666217349353246e-06,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,1.4441174016610605e-06,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,6.850268164271256e-06,287.35369873046875,294.1499938964844,280.3258361816406,279.51336669921875,286.39385986328125,284.3301086425781,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612177437811624e-05,1.8276255508986597e-11,1.4612159247917589e-05,-3.343643402331509e-05,0.0,0.0,0.0,-8.230627281591296e-05,60.0,-0.0458728596568107,-0.0,-1.455818972317946e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.3713689668293227e-06,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,1.4441184248425998e-06,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,1.0666217349353246e-06,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,1.4441174016610605e-06,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,6.850268164271256e-06,287.35369873046875,294.1499938964844,280.3258361816406,279.51336669921875,286.39385986328125,284.3301086425781,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612177437811624e-05,1.8276255508986597e-11,1.4612159247917589e-05,-3.343643402331509e-05,0.0,0.0,0.0,-8.230627281591296e-05,60.0,-0.0458728596568107,-0.0,-1.455818972317946e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,3.0958722163632046e-06,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,3.2601044495095266e-06,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,2.407903821222135e-06,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,3.260102175772772e-06,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,1.546451312606223e-05,287.35382080078125,294.1499938964844,280.3282165527344,279.525146484375,286.3937683105469,284.330322265625,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298714727861807e-05,4.125881927774522e-11,3.298710362287238e-05,-7.548304711235687e-05,0.0,0.0,0.0,-0.0001858072646427,60.0,-0.1078684628009796,-0.0,-7.419332509472909e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,3.0958722163632046e-06,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,3.2601044495095266e-06,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,2.407903821222135e-06,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,3.260102175772772e-06,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,1.546451312606223e-05,287.35382080078125,294.1499938964844,280.3282165527344,279.525146484375,286.3937683105469,284.330322265625,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298714727861807e-05,4.125881927774522e-11,3.298710362287238e-05,-7.548304711235687e-05,0.0,0.0,0.0,-0.0001858072646427,60.0,-0.1078684628009796,-0.0,-7.419332509472909e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,5.917040198255563e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,6.23093228568905e-06,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,4.602148692356423e-06,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,6.2309277382155415e-06,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,2.955682430183515e-05,287.35406494140625,294.1499938964844,280.3336486816406,279.5408935546875,286.3934020996094,284.3309326171875,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304744601948187e-05,7.885685160413658e-11,6.304736598394811e-05,-0.0001442685897927,0.0,0.0,0.0,-0.0003551284316927,60.0,-0.2137507796287536,-0.0,-2.710240365466632e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,5.917040198255563e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,6.23093228568905e-06,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,4.602148692356423e-06,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,6.2309277382155415e-06,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,2.955682430183515e-05,287.35406494140625,294.1499938964844,280.3336486816406,279.5408935546875,286.3934020996094,284.3309326171875,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304744601948187e-05,7.885685160413658e-11,6.304736598394811e-05,-0.0001442685897927,0.0,0.0,0.0,-0.0003551284316927,60.0,-0.2137507796287536,-0.0,-2.710240365466632e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.753123777045404e-06,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,1.0270515304000584e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.585772891616216e-06,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,1.0270508028042968e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,4.871884448220953e-05,287.35498046875,294.1499938964844,280.3419494628906,279.56036376953125,286.3923645019531,284.33221435546875,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221606333,1.2998097043137588e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,-0.0005853641196154,60.0,-0.3698099851608276,-0.0,-7.363532561477371e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.753123777045404e-06,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,1.0270515304000584e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.585772891616216e-06,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,1.0270508028042968e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,4.871884448220953e-05,287.35498046875,294.1499938964844,280.3419494628906,279.56036376953125,286.3923645019531,284.33221435546875,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221606333,1.2998097043137588e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,-0.0005853641196154,60.0,-0.3698099851608276,-0.0,-7.363532561477371e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,1.1859150617965495e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,1.2488264474086463e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.223796041624157e-06,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,1.2488255379139446e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,5.923887874814682e-05,287.3558044433594,294.1499938964844,280.3471374511719,279.5714111328125,286.39129638671875,284.3330383300781,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4626302421092987,-0.0,-1.0886942458654403e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,1.3999025213706773e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,1.4741656741534824e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,1.0888144970522262e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,1.4741645827598404e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,6.99279917171225e-05,287.3568725585937,294.1499938964844,280.3529968261719,279.5832824707031,286.3897399902344,284.3338623046875,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491639122832,1.8656706735065143e-10,0.0001491637231083,-0.0003413243393879,0.0,0.0,0.0,-0.0008401981322094,60.0,-0.5602681636810303,-0.0,-1.517030612241399e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,1.858098585216794e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.956668529601302e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,1.445189718651818e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,1.956667074409779e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.28158187889494e-05,287.3596496582031,294.1499938964844,280.3665771484375,279.6093444824219,286.3848876953125,284.3348693847656,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979861262952,2.476315541510843e-10,0.0001979858789127,-0.0004530417791102,0.0,0.0,0.0,-0.0011152001097798,60.0,-0.7655132412910461,-0.0,-2.672613907961363e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,1.858098585216794e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,1.956668529601302e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,1.445189718651818e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,1.956667074409779e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.28158187889494e-05,287.3596496582031,294.1499938964844,280.3665771484375,279.6093444824219,286.3848876953125,284.3348693847656,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979861262952,2.476315541510843e-10,0.0001979858789127,-0.0004530417791102,0.0,0.0,0.0,-0.0011152001097798,60.0,-0.7655132412910461,-0.0,-2.672613907961363e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,2.5207700673490763e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,2.654493800946512e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,1.9606013665907085e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,2.654491800058168e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0001259176060557,287.3634338378906,294.1499938964844,280.3825378417969,279.6383056640625,286.3757629394531,284.3324584960937,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685954095795,3.3594638182421477e-10,0.0002685950894374,-0.0006146138184703,0.0,0.0,0.0,-0.0015129229286685,60.0,-1.0221103429794312,-0.0,-4.918867091419088e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,2.5207700673490763e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,2.654493800946512e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,1.9606013665907085e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,2.654491800058168e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0001259176060557,287.3634338378906,294.1499938964844,280.3825378417969,279.6383056640625,286.3757629394531,284.3324584960937,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685954095795,3.3594638182421477e-10,0.0002685950894374,-0.0006146138184703,0.0,0.0,0.0,-0.0015129229286685,60.0,-1.0221103429794312,-0.0,-4.918867091419088e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,3.7301746488083154e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,3.928055957658216e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,2.9012508093728684e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,3.928053047275171e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0001863298384705,287.3676147460937,294.1499938964844,280.4007263183594,279.6698913574219,286.3559265136719,284.31707763671875,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950871177949,4.9474785379644e-10,0.0003950866230297,-0.0009056138223968,0.0,0.0,0.0,-0.0022257801610976,60.0,-1.446122407913208,-0.0,-1.077102229629645e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
