time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104520,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,3.7301746488083154e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,3.928055957658216e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,2.9012508093728684e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,3.928053047275171e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0001863298384705,287.3676147460937,294.1499938964844,280.4007263183594,279.6698913574219,286.3559265136719,284.31707763671875,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950871177949,4.9474785379644e-10,0.0003950866230297,-0.0009056138223968,0.0,0.0,0.0,-0.0022257801610976,60.0,-1.446122407913208,-0.0,-1.077102229629645e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,4.448752588359639e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,4.684753366746008e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,3.460145308054052e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,4.684750092565082e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0002222242765128,287.3687438964844,294.1499938964844,280.42095947265625,279.703857421875,286.3074951171875,284.2762451171875,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006789665203541,7.981575400606286e-10,0.0006789657054468,-0.00141940289177,0.0,0.0,0.0,-0.0037931280676275,60.0,-2.3165395259857178,-0.0,-1.5320569701771092e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,4.448752588359639e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,4.684753366746008e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,3.460145308054052e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,4.684750092565082e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0002222242765128,287.3687438964844,294.1499938964844,280.42095947265625,279.703857421875,286.3074951171875,284.2762451171875,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006789665203541,7.981575400606286e-10,0.0006789657054468,-0.00141940289177,0.0,0.0,0.0,-0.0037931280676275,60.0,-2.3165395259857178,-0.0,-1.5320569701771092e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,4.5929820771561936e-05,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,4.836634252569638e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,3.572324203560129e-05,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,4.836630978388712e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.000229428827879,287.3687744140625,294.1499938964844,280.4317932128906,279.7216491699219,286.2665710449219,284.25018310546875,286.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008830830920487,1.0064297173428827e-09,0.0008830820443108,-0.0017628361238166,0.0,0.0,0.0,-0.0049140392802655,60.0,-3.0260159969329834,-0.0,-1.6330059082747542e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.0074296167586e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.485262125963344e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.005787483649328e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.485255577601492e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0004499394854065,287.3719787597656,294.1499938964844,280.4430847167969,279.7398986816406,286.2200622558594,284.216064453125,286.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683003299869,1.1693509494037355e-09,0.0009682991658337,-0.0021059399005025,0.0,0.0,0.0,-0.0054349852725863,60.0,-3.609009981155396,-0.0,-6.28057890139644e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.029886132339016e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.508910443400964e-05,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.023253419902176e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.508903895039111e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0004510612343437,287.3671569824219,294.1499938964844,280.4669494628906,279.7777709960937,286.12188720703125,284.116455078125,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.440537134023145e-09,0.0009621665813028,-0.0028250191826373,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.170220851898193,-0.0,-6.311927336355438e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.029886132339016e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.508910443400964e-05,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.023253419902176e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.508903895039111e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0004510612343437,287.3671569824219,294.1499938964844,280.4669494628906,279.7777709960937,286.12188720703125,284.116455078125,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.440537134023145e-09,0.0009621665813028,-0.0028250191826373,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.170220851898193,-0.0,-6.311927336355438e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.050964581547304e-05,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.531107207294554e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.039648335194215e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.5311006589327e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,0.000452114152722,287.3623352050781,294.1499938964844,280.4924011230469,279.8171691894531,286.025634765625,283.97314453125,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030947763174707e-09,0.0009644122910685,-0.0035130318719893,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.239194393157959,-0.0,-6.341423386402313e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.050964581547304e-05,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.531107207294554e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.039648335194215e-05,297.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.5311006589327e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,0.000452114152722,287.3623352050781,294.1499938964844,280.4924011230469,279.8171691894531,286.025634765625,283.97314453125,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.7030947763174707e-09,0.0009644122910685,-0.0035130318719893,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.239194393157959,-0.0,-6.341423386402313e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.061296441359444e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.541986946715042e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.04768390278332e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.541980398353188e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004526302800513,287.3575439453125,294.1499938964844,280.51922607421875,279.8578491210937,285.9313049316406,283.8079833984375,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655145113356,1.8317614092211443e-09,0.0009655126486904,-0.0038501915987581,0.0,0.0,0.0,-0.0057208919897675,60.0,-4.237259864807129,-0.0,-6.355902826271631e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.061296441359444e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.541986946715042e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.04768390278332e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.541980398353188e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004526302800513,287.3575439453125,294.1499938964844,280.51922607421875,279.8578491210937,285.9313049316406,283.8079833984375,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655145113356,1.8317614092211443e-09,0.0009655126486904,-0.0038501915987581,0.0,0.0,0.0,-0.0057208919897675,60.0,-4.237259864807129,-0.0,-6.355902826271631e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.065470658242702e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.54638235270977e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,7.050930435070768e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.54637653194368e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004528387798927,287.3528137207031,294.1499938964844,280.5473022460937,279.8995361328125,285.8390197753906,283.638671875,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659589268267,1.883706968186516e-09,0.0009659570641815,-0.0039863097481429,0.0,0.0,0.0,-0.0057466449216008,60.0,-4.223712921142578,-0.0,-6.36175343515788e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.065470658242702e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.54638235270977e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,7.050930435070768e-05,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.54637653194368e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004528387798927,287.3528137207031,294.1499938964844,280.5473022460937,279.8995361328125,285.8390197753906,283.638671875,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659589268267,1.883706968186516e-09,0.0009659570641815,-0.0039863097481429,0.0,0.0,0.0,-0.0057466449216008,60.0,-4.223712921142578,-0.0,-6.36175343515788e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.065507038030772e-05,297.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.546420915285124e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,7.050958811305463e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.546414366923273e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0004528405843302,287.3504638671875,294.1499938964844,280.5617370605469,279.920654296875,285.79364013671875,283.556640625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625357016,1.8841261884006144e-09,0.0009659606730565,-0.003987408708781,0.0,0.0,0.0,-0.0057468526065349,60.0,-4.215051174163818,-0.0,-6.36180033097844e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.065559424925596e-05,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.546475484967232e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.050998829072341e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.54646966420114e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.000452843203675,287.3481140136719,294.1499938964844,280.5764465332031,279.9419250488281,285.7488098144531,283.4774169921875,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659677743911,1.884747913294404e-09,0.000965965911746,-0.003989037591964,0.0,0.0,0.0,-0.0057471604086458,60.0,-4.205650329589844,-0.0,-6.36187067470928e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.072758257389069e-05,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.554057032801212e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.056598406052217e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.554050484439358e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004532028397079,287.34344482421875,294.1499938964844,280.6064758300781,279.9847717285156,285.6605529785156,283.3216247558594,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667339618317,1.97438465576738e-09,0.0009667319827713,-0.0042239222675561,0.0,0.0,0.0,-0.0057915952056646,60.0,-4.187235355377197,-0.0,-6.371972460783581e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.072758257389069e-05,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.554057032801212e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.056598406052217e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.554050484439358e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004532028397079,287.34344482421875,294.1499938964844,280.6064758300781,279.9847717285156,285.6605529785156,283.3216247558594,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667339618317,1.97438465576738e-09,0.0009667319827713,-0.0042239222675561,0.0,0.0,0.0,-0.0057915952056646,60.0,-4.187235355377197,-0.0,-6.371972460783581e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.099661110667512e-05,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.582386701367795e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.077522604959086e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.582380153005944e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0004545466799754,287.3388061523437,294.1499938964844,280.63726806640625,280.02783203125,285.5741882324219,283.15069580078125,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695992921479,2.3095061418842992e-09,0.0009695969638414,-0.0051020695827901,0.0,0.0,0.0,-0.0059577263891696,60.0,-4.174210071563721,-0.0,-6.409810282548278e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.099661110667512e-05,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.582386701367795e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.077522604959086e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.582380153005944e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0004545466799754,287.3388061523437,294.1499938964844,280.63726806640625,280.02783203125,285.5741882324219,283.15069580078125,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695992921479,2.3095061418842992e-09,0.0009695969638414,-0.0051020695827901,0.0,0.0,0.0,-0.0059577263891696,60.0,-4.174210071563721,-0.0,-6.409810282548278e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.1464607976377e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.631668945075944e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.113922038115561e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.631662396714093e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.000456884416053,287.3341979980469,294.1499938964844,280.66864013671875,280.0707702636719,285.489501953125,282.941650390625,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745850111357,2.89252355401004e-09,0.0009745821007527,-0.0066297692246735,0.0,0.0,0.0,-0.0062467521056532,60.0,-4.169704437255859,-0.0,-6.475904257285947e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.1464607976377e-05,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.631668945075944e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.113922038115561e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.631662396714093e-05,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,0.000456884416053,287.3341979980469,294.1499938964844,280.66864013671875,280.0707702636719,285.489501953125,282.941650390625,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745850111357,2.89252355401004e-09,0.0009745821007527,-0.0066297692246735,0.0,0.0,0.0,-0.0062467521056532,60.0,-4.169704437255859,-0.0,-6.475904257285947e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.196005703415722e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.683841926744208e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.152456964831799e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.683835378382356e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004593592602759,287.3296203613281,294.1499938964844,280.700439453125,280.1133117675781,285.40631103515625,282.6946105957031,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798639221116,3.509745605256853e-09,0.000979860429652,-0.0082470458000898,0.0,0.0,0.0,-0.0065527376718819,60.0,-4.169995307922363,-0.0,-6.546245145955254e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.196005703415722e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.683841926744208e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.152456964831799e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.683835378382356e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004593592602759,287.3296203613281,294.1499938964844,280.700439453125,280.1133117675781,285.40631103515625,282.6946105957031,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798639221116,3.509745605256853e-09,0.000979860429652,-0.0082470458000898,0.0,0.0,0.0,-0.0065527376718819,60.0,-4.169995307922363,-0.0,-6.546245145955254e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.217271872330456e-05,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.70623586908914e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,7.168997399276122e-05,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.70623004832305e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004604215500876,287.32733154296875,294.1499938964844,280.7164306640625,280.1343688964844,285.3653564453125,282.56378173828125,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821297135204,3.7746743508648706e-09,0.0009821259882301,-0.0089412061497569,0.0,0.0,0.0,-0.0066840751096606,60.0,-4.169497966766357,-0.0,-6.576554056891838e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.237461927114056e-05,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.727496944833548e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,7.184700370999053e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.727491124067456e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.0004614300851244,287.3250427246094,294.1499938964844,280.73248291015625,280.1552429199219,285.3248291015625,282.4327087402344,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842808358371,4.0261958211829105e-09,0.0009842767613008,-0.0096002258360385,0.0,0.0,0.0,-0.006808765232563,60.0,-4.168164253234863,-0.0,-6.605392854908132e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.28711669985205e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.779786341823636e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,7.223321154015139e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.779779793461783e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0004639104590751,287.3204650878906,294.1499938964844,280.7646179199219,280.1962280273437,285.244873046875,282.17364501953125,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895701659843,4.644796991470912e-09,0.0009895655093714,-0.0112209897488355,0.0,0.0,0.0,-0.0071154278703033,60.0,-4.165637493133545,-0.0,-6.676590658116768e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.28711669985205e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.779786341823636e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,7.223321154015139e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.779779793461783e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0004639104590751,287.3204650878906,294.1499938964844,280.7646179199219,280.1962280273437,285.244873046875,282.17364501953125,286.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895701659843,4.644796991470912e-09,0.0009895655093714,-0.0112209897488355,0.0,0.0,0.0,-0.0071154278703033,60.0,-4.165637493133545,-0.0,-6.676590658116768e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.313803457189353e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.807888272916898e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.24407727830112e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.807882452150808e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004652435309253,287.31591796875,294.1499938964844,280.7966613769531,280.2359924316406,285.1664733886719,281.92633056640625,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.97723773307257e-09,0.0009924120968207,-0.0120919607579708,0.0,0.0,0.0,-0.0072802524082362,60.0,-4.164411067962647,-0.0,-6.715009703839314e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.313803457189353e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.807888272916898e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.24407727830112e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.807882452150808e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004652435309253,287.31591796875,294.1499938964844,280.7966613769531,280.2359924316406,285.1664733886719,281.92633056640625,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.97723773307257e-09,0.0009924120968207,-0.0120919607579708,0.0,0.0,0.0,-0.0072802524082362,60.0,-4.164411067962647,-0.0,-6.715009703839314e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.308751032222062e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.802568092709409e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.2401475335937e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.802562271943316e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004649911716114,287.3114013671875,294.1499938964844,280.8284606933594,280.2742614746094,285.0899963378906,281.7286376953125,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914231244157463e-09,0.0009918718133121,-0.0119268912822008,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.143177509307861,-0.0,-6.707719535370418e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.308751032222062e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.802568092709409e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,7.2401475335937e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.802562271943316e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004649911716114,287.3114013671875,294.1499938964844,280.8284606933594,280.2742614746094,285.0899963378906,281.7286376953125,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914231244157463e-09,0.0009918718133121,-0.0119268912822008,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.143177509307861,-0.0,-6.707719535370418e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.304616833105683e-05,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.79821415967308e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.236932287923992e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.798208338906989e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004647846217267,287.30694580078125,294.1499938964844,280.85986328125,280.310791015625,285.0154724121094,281.5732727050781,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.119787693023682,-0.0,-6.701755950189181e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.304616833105683e-05,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.79821415967308e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.236932287923992e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.798208338906989e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004647846217267,287.30694580078125,294.1499938964844,280.85986328125,280.310791015625,285.0154724121094,281.5732727050781,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.119787693023682,-0.0,-6.701755950189181e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.299576049670576e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.792906348593532e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.233011274365708e-05,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.792900527827442e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0004645328444894,287.3047180175781,294.1499938964844,280.8753662109375,280.32830810546875,284.9789733886719,281.51025390625,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830310986408e-09,0.0009908939246088,-0.0116271693259477,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.107217311859131,-0.0,-6.694493492886977e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.29296074900776e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.785939619177952e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,7.227865717140958e-05,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.78593379841186e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004642023704946,287.3025207519531,294.1499938964844,280.8907165527344,280.3452453613281,284.94293212890625,281.4547424316406,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.094039916992188,-0.0,-6.684968667514114e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.277364006265998e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.769515600055456e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,7.215735240606591e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.769509779289363e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.0004634232900571,287.29815673828125,294.1499938964844,280.9208068847656,280.3773803710937,284.8722229003906,281.3642272949219,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.066285133361816,-0.0,-6.662541807145318e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.277364006265998e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.769515600055456e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,7.215735240606591e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.769509779289363e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.0004634232900571,287.29815673828125,294.1499938964844,280.9208068847656,280.3773803710937,284.8722229003906,281.3642272949219,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.066285133361816,-0.0,-6.662541807145318e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.26298016565852e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.75436923909001e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.204547728179023e-05,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.75436341832392e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004627048328984,287.2937927246094,294.1499938964844,280.95001220703125,280.40692138671875,284.80340576171875,281.2968444824219,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.038424491882324,-0.0,-6.641892724701394e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.26298016565852e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.75436923909001e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.204547728179023e-05,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.75436341832392e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004627048328984,287.2937927246094,294.1499938964844,280.95001220703125,280.40692138671875,284.80340576171875,281.2968444824219,286.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.038424491882324,-0.0,-6.641892724701394e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
