time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106860,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.253609459847212e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.744501585373656e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.197259401436895e-05,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.744495764607564e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004622367559932,287.2895202636719,294.1499938964844,280.9794311523437,280.434814453125,284.73638916015625,281.2466125488281,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.012107849121094,-0.0,-6.628455651025433e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.253609459847212e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.744501585373656e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.197259401436895e-05,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.744495764607564e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004622367559932,287.2895202636719,294.1499938964844,280.9794311523437,280.434814453125,284.73638916015625,281.2466125488281,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.012107849121094,-0.0,-6.628455651025433e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.250096627511084e-05,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.740801760926844e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.194526551757008e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.740795940160751e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004620612598955,287.2852478027344,294.1499938964844,281.0102844238281,280.4623413085937,284.6711730957031,281.2096862792969,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.987567663192749,-0.0,-6.623417192486158e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.250096627511084e-05,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.740801760926844e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.194526551757008e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.740795940160751e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004620612598955,287.2852478027344,294.1499938964844,281.0102844238281,280.4623413085937,284.6711730957031,281.2096862792969,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.987567663192749,-0.0,-6.623417192486158e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.250257426174358e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.740971290739252e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,7.194652425823733e-05,297.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.740966197568925e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0004620693216565,287.2831420898437,294.1499938964844,281.0262145996094,280.4759521484375,284.63922119140625,281.1953430175781,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.18509626953778e-09,0.0009856368415057,-0.0100165577605366,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.975829839706421,-0.0,-6.623645276704337e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.2515314463526e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.742312249727549e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.195642683655024e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.742307156557216e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0004621329135261,287.2810363769531,294.1499938964844,281.0424499511719,280.489501953125,284.607666015625,281.1830749511719,286.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.964364051818848,-0.0,-6.625465687193356e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.257954661734402e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.749076707521452e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.200638356152922e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.749070886755362e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004624537832569,287.27685546875,294.1499938964844,281.07586669921875,280.5162658691406,284.5457763671875,281.1648864746094,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.942385911941528,-0.0,-6.634663662907769e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.257954661734402e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.749076707521452e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.200638356152922e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.749070886755362e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004624537832569,287.27685546875,294.1499938964844,281.07586669921875,280.5162658691406,284.5457763671875,281.1648864746094,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.942385911941528,-0.0,-6.634663662907769e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.2684495029971e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.760128159541635e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.208801253000274e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.760123066371308e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004629780596587,287.272705078125,294.1499938964844,281.1103820800781,280.542724609375,284.4854736328125,281.1541748046875,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.921511650085449,-0.0,-6.649708694794755e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.2684495029971e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.760128159541635e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.208801253000274e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.760123066371308e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004629780596587,287.272705078125,294.1499938964844,281.1103820800781,280.542724609375,284.4854736328125,281.1541748046875,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.921511650085449,-0.0,-6.649708694794755e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.278369543608278e-05,297.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.77057425188832e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.216516678454354e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.77056915871799e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004634735523723,287.2685546875,294.1499938964844,281.1459045410156,280.5688171386719,284.4267883300781,281.1503601074219,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337493777275,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.9006736278533936,-0.0,-6.663944418505707e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.278369543608278e-05,297.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.77057425188832e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.216516678454354e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.77056915871799e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004634735523723,287.2685546875,294.1499938964844,281.1459045410156,280.5688171386719,284.4267883300781,281.1503601074219,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337493777275,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.9006736278533936,-0.0,-6.663944418505707e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.280531230615452e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.772850171430036e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.218197424663231e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.772845078259706e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004635815275833,287.26446533203125,294.1499938964844,281.182373046875,280.5946350097656,284.3697204589844,281.15301513671875,286.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888648055493,4.562043187661402e-09,0.0009888602653518,-0.0110041741281747,0.0,0.0,0.0,-0.007074415218085,60.0,-3.877388238906861,-0.0,-6.667043805919094e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.280531230615452e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.772850171430036e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.218197424663231e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.772845078259706e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004635815275833,287.26446533203125,294.1499938964844,281.182373046875,280.5946350097656,284.3697204589844,281.15301513671875,286.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888648055493,4.562043187661402e-09,0.0009888602653518,-0.0110041741281747,0.0,0.0,0.0,-0.007074415218085,60.0,-3.877388238906861,-0.0,-6.667043805919094e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.278202196583152e-05,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.770398173714057e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.21638643881306e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.770393080543728e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004634652286767,287.2624206542969,294.1499938964844,281.200927734375,280.607421875,284.34185791015625,281.15655517578125,286.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886166080832,4.533007302853775e-09,0.0009886120678856,-0.0109280999749898,0.0,0.0,0.0,-0.007060021162033,60.0,-3.864163637161255,-0.0,-6.663695728548191e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.275449701817706e-05,297.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.767499432200566e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,7.214245852082968e-05,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.767494339030236e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.0004633277130778,287.2604064941406,294.1499938964844,281.2196655273437,280.6201477050781,284.3143310546875,281.16119384765625,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498686312359723e-09,0.0009883185848593,-0.010838177986443,0.0,0.0,0.0,-0.0070430068299174,60.0,-3.850202083587648,-0.0,-6.659739426595479e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.268538269679992e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.760221291799098e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.208869647001848e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.760216198628768e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004629824543371,287.2563781738281,294.1499938964844,281.2576904296875,280.6453857421875,284.26055908203125,281.1739807128906,286.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875879622995,4.412525012043034e-09,0.0009875835385173,-0.0106124319136142,0.0,0.0,0.0,-0.007000301964581,60.0,-3.8224148750305176,-0.0,-6.649812434034176e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.268538269679992e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.760221291799098e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.208869647001848e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.760216198628768e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004629824543371,287.2563781738281,294.1499938964844,281.2576904296875,280.6453857421875,284.26055908203125,281.1739807128906,286.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875879622995,4.412525012043034e-09,0.0009875835385173,-0.0106124319136142,0.0,0.0,0.0,-0.007000301964581,60.0,-3.8224148750305176,-0.0,-6.649812434034176e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.20925012906082e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.697788482299076e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.162756810430437e-05,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.697783389128745e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0004600209358613,287.2523803710937,294.1499938964844,281.2963256835937,280.6703796386719,284.2086181640625,281.18853759765625,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673807924542416e-09,0.0009812660282477,-0.0086769163608551,0.0,0.0,0.0,-0.0066340840421617,60.0,-3.778252124786377,-0.0,-6.565005605807528e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.20925012906082e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.697788482299076e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.162756810430437e-05,297.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.697783389128745e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0004600209358613,287.2523803710937,294.1499938964844,281.2963256835937,280.6703796386719,284.2086181640625,281.18853759765625,286.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673807924542416e-09,0.0009812660282477,-0.0086769163608551,0.0,0.0,0.0,-0.0066340840421617,60.0,-3.778252124786377,-0.0,-6.565005605807528e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.166397649096324e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.652661537984386e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,7.129426376195624e-05,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.652657172409818e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004578803491313,287.2484436035156,294.1499938964844,281.33551025390625,280.69512939453125,284.158447265625,281.2034912109375,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398570410345883e-09,0.0009767002193257,-0.0072778481990098,0.0,0.0,0.0,-0.0063693816773593,60.0,-3.732255220413208,-0.0,-6.504045302335727e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.166397649096324e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.652661537984386e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,7.129426376195624e-05,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.652657172409818e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004578803491313,287.2484436035156,294.1499938964844,281.33551025390625,280.69512939453125,284.158447265625,281.2034912109375,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398570410345883e-09,0.0009767002193257,-0.0072778481990098,0.0,0.0,0.0,-0.0063693816773593,60.0,-3.732255220413208,-0.0,-6.504045302335727e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.114236308960244e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.597733151167633e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,7.088856364134699e-05,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.597728785593064e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.000455274770502,287.2445678710937,294.1499938964844,281.3751220703125,280.7196960449219,284.1101379394531,281.2174987792969,286.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452876217,2.489936701266515e-09,0.0009711427846923,-0.0055748582817614,0.0,0.0,0.0,-0.0060471883043646,60.0,-3.684976577758789,-0.0,-6.43022843860308e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.114236308960244e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.597733151167633e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,7.088856364134699e-05,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.597728785593064e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.000455274770502,287.2445678710937,294.1499938964844,281.3751220703125,280.7196960449219,284.1101379394531,281.2174987792969,286.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452876217,2.489936701266515e-09,0.0009711427846923,-0.0055748582817614,0.0,0.0,0.0,-0.0060471883043646,60.0,-3.684976577758789,-0.0,-6.43022843860308e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.089252853300422e-05,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.571424743626268e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,7.069425191730261e-05,297.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.571420378051698e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,0.000454026798252,287.2426452636719,294.1499938964844,281.3950500488281,280.7318725585937,284.086669921875,281.2235412597656,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684828692115,2.178651703488299e-09,0.0009684806573204,-0.0047591794282197,0.0,0.0,0.0,-0.0058928695507347,60.0,-3.6605918407440186,-0.0,-6.395021756588903e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.06988061615266e-05,297.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.55102514126338e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,7.05435813870281e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.551020048093052e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004530591249931,287.24072265625,294.1499938964844,281.4150695800781,280.7440490722656,284.06365966796875,281.2289733886719,286.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664181270636,1.9372732307232354e-09,0.0009664161480031,-0.0041266740299761,0.0,0.0,0.0,-0.0057732053101062,60.0,-3.637168884277344,-0.0,-6.367788785155426e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.050588414538652e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.530709212413058e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.03935293131508e-05,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.530704846838488e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.000452095438959,287.2369384765625,294.1499938964844,281.45526123046875,280.76824951171875,284.018798828125,281.2389221191406,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643613011576,1.696870088885305e-09,0.0009643596131354,-0.0034967199899256,0.0,0.0,0.0,-0.0056540225632488,60.0,-3.5961742401123047,-0.0,-6.340723501807588e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.050588414538652e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.530709212413058e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.03935293131508e-05,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.530704846838488e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.000452095438959,287.2369384765625,294.1499938964844,281.45526123046875,280.76824951171875,284.018798828125,281.2389221191406,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643613011576,1.696870088885305e-09,0.0009643596131354,-0.0034967199899256,0.0,0.0,0.0,-0.0056540225632488,60.0,-3.5961742401123047,-0.0,-6.340723501807588e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.048129140865058e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.52811969909817e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.03744008205831e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.5281153335236e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,0.0004519726207945,287.2331848144531,294.1499938964844,281.4955749511719,280.79229736328125,283.97540283203125,281.2491760253906,286.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640986099839,1.6661909629789307e-09,0.0009640969801694,-0.0034163282252848,0.0,0.0,0.0,-0.0056388122029602,60.0,-3.563314199447632,-0.0,-6.337273106282737e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.048129140865058e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.52811969909817e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.03744008205831e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,9.5281153335236e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,0.0004519726207945,287.2331848144531,294.1499938964844,281.4955749511719,280.79229736328125,283.97540283203125,281.2491760253906,286.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640986099839,1.6661909629789307e-09,0.0009640969801694,-0.0034163282252848,0.0,0.0,0.0,-0.0056388122029602,60.0,-3.563314199447632,-0.0,-6.337273106282737e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.045192564371972e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.52502668951638e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,7.035155431367457e-05,297.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.525022323941812e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0004518259083852,287.2294311523437,294.1499938964844,281.5359191894531,280.8162536621094,283.9334411621094,281.260498046875,286.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295599314375402e-09,0.000963783939369,-0.0033203393686562,0.0,0.0,0.0,-0.0056206537410616,60.0,-3.5337724685668945,-0.0,-6.333155511129007e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.045192564371972e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.52502668951638e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,7.035155431367457e-05,297.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.525022323941812e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0004518259083852,287.2294311523437,294.1499938964844,281.5359191894531,280.8162536621094,283.9334411621094,281.260498046875,286.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295599314375402e-09,0.000963783939369,-0.0033203393686562,0.0,0.0,0.0,-0.0056206537410616,60.0,-3.5337724685668945,-0.0,-6.333155511129007e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.034998947754502e-05,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.514292469248176e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.027227547951043e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.514288103673608e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,0.0004513167368713,287.2257385253906,294.1499938964844,281.57623291015625,280.8401184082031,283.8929138183594,281.2718811035156,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874367173761,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.5028345584869385,-0.0,-6.318884260281267e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.034998947754502e-05,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.514292469248176e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,7.027227547951043e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,9.514288103673608e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,0.0004513167368713,287.2257385253906,294.1499938964844,281.57623291015625,280.8401184082031,283.8929138183594,281.2718811035156,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025186650419187e-09,0.0009626977844163,-0.0029874367173761,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.5028345584869385,-0.0,-6.318884260281267e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,9.027239866554736e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.506122296443208e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.021192868705839e-05,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.50611793086864e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0004509291611611,287.223876953125,294.1499938964844,281.5963439941406,280.8520202636719,283.8731994628906,281.2771911621094,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058318953402702e-09,0.000961871293839,-0.0027340748347342,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.486574411392212,-0.0,-6.308033562163473e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.014849638333544e-05,297.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.493074321653694e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,7.011555862845853e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.493069956079124e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0004503102391026,287.2220458984375,294.1499938964844,281.6163635253906,280.8639221191406,283.8538818359375,281.2816162109375,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446390959643e-09,0.0009605510858818,-0.002329516923055,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4690608978271484,-0.0,-6.2907275832913e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.002888691611588e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.48047818383202e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,7.002252095844597e-05,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.480474545853212e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,0.0004497127374634,287.2191467285156,294.1499938964844,281.65625,280.8877258300781,283.8185729980469,281.2880249023437,286.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007386988145299,8.814531327061556e-10,0.000738697941415,-0.0015786556759849,0.0,0.0,0.0,-0.00415053172037,60.0,-3.1882030963897705,-0.0,-6.274040487141974e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,9.002888691611588e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.48047818383202e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,7.002252095844597e-05,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.480474545853212e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,0.0004497127374634,287.2191467285156,294.1499938964844,281.65625,280.8877258300781,283.8185729980469,281.2880249023437,286.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007386988145299,8.814531327061556e-10,0.000738697941415,-0.0015786556759849,0.0,0.0,0.0,-0.00415053172037,60.0,-3.1882030963897705,-0.0,-6.274040487141974e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,3.910873783752322e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,4.118340075365268e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,3.0417932066484354e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,4.118337892577984e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0001953561732079,287.2202453613281,294.1499938964844,281.69580078125,280.9114990234375,283.8003234863281,281.29364013671875,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000418468931457,5.229625066327515e-10,0.000418468407588,-0.0009564086212776,0.0,0.0,0.0,-0.0023568521719425,60.0,-2.051643133163452,-0.0,-1.1839436098171065e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
