time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109200,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,3.910873783752322e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,4.118340075365268e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,3.0417932066484354e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,4.118337892577984e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0001953561732079,287.2202453613281,294.1499938964844,281.69580078125,280.9114990234375,283.8003234863281,281.29364013671875,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000418468931457,5.229625066327515e-10,0.000418468407588,-0.0009564086212776,0.0,0.0,0.0,-0.0023568521719425,60.0,-2.051643133163452,-0.0,-1.1839436098171065e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,1.3493066717273905e-06,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,1.4208853826858103e-06,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,1.0494616162759485e-06,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,1.420884700564784e-06,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,6.740063327015378e-06,287.22283935546875,294.1499938964844,281.7348937988281,280.935302734375,283.7945556640625,281.2981262207031,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379288510885,3.834746131747835e-10,0.0003792881325352,-0.000628873181995,0.0,0.0,0.0,-0.00208066473715,60.0,-1.1447131633758545,-0.0,-1.4093038368245823e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,1.3493066717273905e-06,297.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,1.4208853826858103e-06,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,1.0494616162759485e-06,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,1.420884700564784e-06,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,6.740063327015378e-06,287.22283935546875,294.1499938964844,281.7348937988281,280.935302734375,283.7945556640625,281.2981262207031,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379288510885,3.834746131747835e-10,0.0003792881325352,-0.000628873181995,0.0,0.0,0.0,-0.00208066473715,60.0,-1.1447131633758545,-0.0,-1.4093038368245823e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,1.624750620976556e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,1.7109412510762922e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,1.2636959581868725e-05,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,1.7109405234805308e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,8.115962555166334e-05,287.2327880859375,294.1499938964844,281.7734069824219,280.9591979980469,283.7938232421875,281.31103515625,286.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173122054548,2.1653201454086e-10,0.0001731218362692,-0.0003961446345783,0.0,0.0,0.0,-0.0009751472389325,60.0,-0.7849682569503784,-0.0,-2.0434154368587087e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,1.624750620976556e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,1.7109412510762922e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,1.2636959581868725e-05,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,1.7109405234805308e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,8.115962555166334e-05,287.2327880859375,294.1499938964844,281.7734069824219,280.9591979980469,283.7938232421875,281.31103515625,286.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173122054548,2.1653201454086e-10,0.0001731218362692,-0.0003961446345783,0.0,0.0,0.0,-0.0009751472389325,60.0,-0.7849682569503784,-0.0,-2.0434154368587087e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,1.3815880265610758e-05,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,1.4548792933055664e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,1.0745693543867674e-05,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,1.4548786566592751e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,6.901315646246076e-05,287.2340393066406,294.1499938964844,281.7924499511719,280.97119140625,283.7936096191406,281.3150329589844,286.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472122676204,1.84125450997108e-10,0.0001472120929975,-0.0003368569014128,0.0,0.0,0.0,-0.0008292046841233,60.0,-0.6408609747886658,-0.0,-1.4775439760583702e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,1.1696432920871302e-05,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,1.2316911124798937e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.097232577914838e-06,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,1.2316905667830724e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,5.842608152306639e-05,287.2349853515625,294.1499938964844,281.811279296875,280.9831848144531,283.7935485839844,281.31817626953125,286.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246290921699,1.5587954538265336e-10,0.0001246289466507,-0.0002851810713764,0.0,0.0,0.0,-0.0007020000484772,60.0,-0.5355948805809021,-0.0,-1.0589857879494955e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.699092748225667e-06,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,8.107517714961432e-06,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,5.988187695038505e-06,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,8.107514076982625e-06,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,3.845854735118337e-05,287.2362365722656,294.1499938964844,281.8484191894531,281.00732421875,283.79351806640625,281.32232666015625,286.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203661855077371e-05,1.0260696459152284e-10,8.203651668736711e-05,-0.0001877190516097,0.0,0.0,0.0,-0.0004620886757038,60.0,-0.3663810491561889,-0.0,-4.5884113175631564e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.699092748225667e-06,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,8.107517714961432e-06,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,5.988187695038505e-06,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,8.107514076982625e-06,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,3.845854735118337e-05,287.2362365722656,294.1499938964844,281.8484191894531,281.00732421875,283.79351806640625,281.32232666015625,286.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203661855077371e-05,1.0260696459152284e-10,8.203651668736711e-05,-0.0001877190516097,0.0,0.0,0.0,-0.0004620886757038,60.0,-0.3663810491561889,-0.0,-4.5884113175631564e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,4.20634978581802e-06,297.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,4.429490672919201e-06,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,3.271608193244901e-06,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,4.429488399182446e-06,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,2.1011579519836232e-05,287.2366943359375,294.1499938964844,281.8847045898437,281.0316162109375,283.79351806640625,281.3240661621094,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.482042641029693e-05,5.6058928332713975e-11,4.4820371840614825e-05,-0.0001025595047394,0.0,0.0,0.0,-0.0002524605370126,60.0,-0.2257159352302551,-0.0,-1.36960096042138e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,4.20634978581802e-06,297.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,4.429490672919201e-06,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,3.271608193244901e-06,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,4.429488399182446e-06,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,2.1011579519836232e-05,287.2366943359375,294.1499938964844,281.8847045898437,281.0316162109375,283.79351806640625,281.3240661621094,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.482042641029693e-05,5.6058928332713975e-11,4.4820371840614825e-05,-0.0001025595047394,0.0,0.0,0.0,-0.0002524605370126,60.0,-0.2257159352302551,-0.0,-1.36960096042138e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,1.8483381154510423e-06,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,1.9463896023808047e-06,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,1.4375974615177256e-06,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,1.9463889202597784e-06,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.232828233507462e-06,287.2366943359375,294.1499938964844,281.9200439453125,281.0561218261719,283.7934875488281,281.324462890625,286.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9694967704708688e-05,2.4633352649350293e-11,1.969494223885704e-05,-4.506654659053311e-05,0.0,0.0,0.0,-0.0001109360600821,60.0,-0.1167440488934516,-0.0,-2.6445153358811692e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,1.8483381154510423e-06,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,1.9463896023808047e-06,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,1.4375974615177256e-06,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,1.9463889202597784e-06,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.232828233507462e-06,287.2366943359375,294.1499938964844,281.9200439453125,281.0561218261719,283.7934875488281,281.324462890625,286.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9694967704708688e-05,2.4633352649350293e-11,1.969494223885704e-05,-4.506654659053311e-05,0.0,0.0,0.0,-0.0001109360600821,60.0,-0.1167440488934516,-0.0,-2.6445153358811692e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,6.288625513661827e-07,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,6.622228170272138e-07,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,4.891157345809916e-07,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,6.622225328101194e-07,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,3.14129761136428e-06,287.2367248535156,294.1499938964844,281.954345703125,281.08087158203125,283.79351806640625,281.3245544433594,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.700922767777229e-06,8.381090960130066e-12,6.700914582324913e-06,-1.5333176634158008e-05,0.0,0.0,0.0,-3.774433571379632e-05,60.0,-0.0502278320491313,-0.0,-3.0612216320863306e-12,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,6.288625513661827e-07,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,6.622228170272138e-07,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,4.891157345809916e-07,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,6.622225328101194e-07,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,3.14129761136428e-06,287.2367248535156,294.1499938964844,281.954345703125,281.08087158203125,283.79351806640625,281.3245544433594,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.700922767777229e-06,8.381090960130066e-12,6.700914582324913e-06,-1.5333176634158008e-05,0.0,0.0,0.0,-3.774433571379632e-05,60.0,-0.0502278320491313,-0.0,-3.0612216320863306e-12,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,3.184604508987832e-07,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,3.353543149842153e-07,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,2.476916449722921e-07,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,3.353541444539587e-07,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,1.5907752413113483e-06,287.2366943359375,294.1499938964844,281.9710693359375,281.0933532714844,283.7934875488281,281.3245544433594,286.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.393379984117928e-06,4.244218691773494e-12,3.39337589139177e-06,-7.764805559418164e-06,0.0,0.0,0.0,-1.9113911548629403e-05,60.0,-0.0303305238485336,-0.0,-7.850444469839627e-13,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,1.402113127824123e-07,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,1.4764931677291318e-07,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,1.0905333169830557e-07,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,1.476492457186396e-07,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,7.003842483754852e-07,287.2366943359375,294.1499938964844,281.9875183105469,281.1059265136719,283.7934875488281,281.32452392578125,286.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4940881101210834e-06,1.8686825090791226e-12,1.49408629113168e-06,-3.4187692108389456e-06,0.0,0.0,0.0,-8.415750926360488e-06,60.0,-0.0173310711979866,-0.0,-1.5217712615207829e-13,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,1.1843005687239838e-08,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,1.247125958059314e-08,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.21123444186378e-09,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,1.2471254251522625e-08,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,5.915824274893566e-08,287.23663330078125,294.1499938964844,282.0194091796875,281.1312866210937,283.7934875488281,281.3244934082031,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2624258260984789e-07,1.57896008008869e-13,1.2624242629044602e-07,-2.888404537770839e-07,0.0,0.0,0.0,-7.110938895493746e-07,60.0,-0.0040381345897912,-0.0,-1.0856932681100272e-15,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,1.1843005687239838e-08,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279724121094,0.0,0.0,1.247125958059314e-08,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.21123444186378e-09,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,1.2471254251522625e-08,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,5.915824274893566e-08,287.23663330078125,294.1499938964844,282.0194091796875,281.1312866210937,283.7934875488281,281.3244934082031,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2624258260984789e-07,1.57896008008869e-13,1.2624242629044602e-07,-2.888404537770839e-07,0.0,0.0,0.0,-7.110938895493746e-07,60.0,-0.0040381345897912,-0.0,-1.0856932681100272e-15,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,4.374927503603132e-11,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,4.6070109532836405e-11,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,3.4027242828971176e-11,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,4.607008871615469e-11,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,2.1853660547854759e-10,287.23663330078125,294.1499938964844,282.04998779296875,281.1570129394531,283.7934875488281,281.3244934082031,286.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.6429318723006924e-10,5.913804572623825e-16,4.6429260436298126e-10,-1.0619706225512e-09,0.0,0.0,0.0,-2.604792825877666e-09,60.0,-0.0008653059485368,-0.0,-1.4815796741324936e-20,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,4.374927503603132e-11,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,4.6070109532836405e-11,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,3.4027242828971176e-11,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,4.607008871615469e-11,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,2.1853660547854759e-10,287.23663330078125,294.1499938964844,282.04998779296875,281.1570129394531,283.7934875488281,281.3244934082031,286.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.6429318723006924e-10,5.913804572623825e-16,4.6429260436298126e-10,-1.0619706225512e-09,0.0,0.0,0.0,-2.604792825877666e-09,60.0,-0.0008653059485368,-0.0,-1.4815796741324936e-20,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,1.1360228313606058e-08,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,1.1962872470405728e-08,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,8.835740139545578e-09,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,1.1962867141335213e-08,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,5.6746671361906926e-08,287.23663330078125,294.1499938964844,282.0767517089844,281.18017578125,283.7934875488281,281.3244934082031,286.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2103748758818256e-07,1.513675388373562e-13,1.210373312687807e-07,-2.769666309632157e-07,0.0,0.0,0.0,-6.81757228448987e-07,60.0,-0.0003583094221539,-0.0,-9.98981340629302e-16,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,1.1360228313606058e-08,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,1.1962872470405728e-08,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,8.835740139545578e-09,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,1.1962867141335213e-08,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,5.6746671361906926e-08,287.23663330078125,294.1499938964844,282.0767517089844,281.18017578125,283.7934875488281,281.3244934082031,286.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2103748758818256e-07,1.513675388373562e-13,1.210373312687807e-07,-2.769666309632157e-07,0.0,0.0,0.0,-6.81757228448987e-07,60.0,-0.0003583094221539,-0.0,-9.98981340629302e-16,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.521063594140287e-08,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.920044708953355e-08,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,5.8497207078289655e-08,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,7.920041156239679e-08,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,3.75692536636052e-07,287.2366027832031,294.1499938964844,282.0975036621094,281.1980895996094,283.7934875488281,281.3244934082031,286.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.013568049136666e-07,1.002314442381802e-12,8.013557817321271e-07,-1.833717760746368e-06,0.0,0.0,0.0,-4.513814928941429e-06,60.0,-0.001209924579598,-0.0,-4.378665331250357e-14,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.521063594140287e-08,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.920044708953355e-08,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,5.8497207078289655e-08,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,7.920041156239679e-08,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,3.75692536636052e-07,287.2366027832031,294.1499938964844,282.0975036621094,281.1980895996094,283.7934875488281,281.3244934082031,286.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.013568049136666e-07,1.002314442381802e-12,8.013557817321271e-07,-1.833717760746368e-06,0.0,0.0,0.0,-4.513814928941429e-06,60.0,-0.001209924579598,-0.0,-4.378665331250357e-14,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,1.742351969369338e-07,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,1.834781215848125e-07,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,1.35516373234168e-07,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,1.8347803631968418e-07,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,8.703405569576717e-07,287.2366027832031,294.1499938964844,282.10577392578125,281.2052001953125,283.7934875488281,281.3244934082031,286.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.856426024460233e-06,2.321957296574917e-12,1.8564236370366416e-06,-4.248014192853589e-06,0.0,0.0,0.0,-1.0456744348630307e-05,60.0,-0.0031719475518912,-0.0,-2.349930688406998e-13,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,3.486418052034424e-07,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,3.671367494462175e-07,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,2.71166072707274e-07,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,3.671365789159609e-07,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,1.7415374031770623e-06,287.2366027832031,294.1499938964844,282.1127014160156,281.2111511230469,283.7934875488281,281.3244934082031,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.714741296789725e-06,4.646217438564193e-12,3.714736749316216e-06,-8.500305739289615e-06,0.0,0.0,0.0,-2.092408249154687e-05,60.0,-0.0069368537515401,-0.0,-9.40897316656364e-13,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,1.01073419500608e-06,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,1.0643520909070503e-06,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.861272024456412e-07,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,1.0643516361596994e-06,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,5.048824277764652e-06,287.2365417480469,294.1499938964844,282.122802734375,281.2197265625,283.7934875488281,281.3244934082031,286.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769336768134964e-05,1.346978605043514e-11,1.0769324035209138e-05,-2.464303724991624e-05,0.0,0.0,0.0,-6.066063360776752e-05,60.0,-0.0223967414349317,-0.0,-7.907826303499288e-12,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,1.01073419500608e-06,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,1.0643520909070503e-06,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.861272024456412e-07,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,1.0643516361596994e-06,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,5.048824277764652e-06,287.2365417480469,294.1499938964844,282.122802734375,281.2197265625,283.7934875488281,281.3244934082031,286.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769336768134964e-05,1.346978605043514e-11,1.0769324035209138e-05,-2.464303724991624e-05,0.0,0.0,0.0,-6.066063360776752e-05,60.0,-0.0223967414349317,-0.0,-7.907826303499288e-12,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,2.121162424373324e-06,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,2.2336869278660743e-06,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,1.649794285185635e-06,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,2.2336860183713725e-06,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,1.0595641469990367e-05,287.236572265625,294.1499938964844,282.1282653808594,281.2242431640625,283.7934875488281,281.3246765136719,286.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2601059754379094e-05,2.8268373752915462e-11,2.260103246953804e-05,-5.1716990128625184e-05,0.0,0.0,0.0,-0.0001273053785553,60.0,-0.0527225546538829,-0.0,-3.48282062911931e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,2.121162424373324e-06,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,2.2336869278660743e-06,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,1.649794285185635e-06,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,2.2336860183713725e-06,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,1.0595641469990367e-05,287.236572265625,294.1499938964844,282.1282653808594,281.2242431640625,283.7934875488281,281.3246765136719,286.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2601059754379094e-05,2.8268373752915462e-11,2.260103246953804e-05,-5.1716990128625184e-05,0.0,0.0,0.0,-0.0001273053785553,60.0,-0.0527225546538829,-0.0,-3.48282062911931e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,3.422312602197053e-06,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,3.603861387091456e-06,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,2.6618008632794954e-06,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,3.603859795475728e-06,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,1.7095153452828526e-05,287.2366943359375,294.1499938964844,282.1295166015625,281.22509765625,283.7934875488281,281.3251647949219,286.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.646505138021894e-05,4.560876676329429e-11,3.6465004086494446e-05,-8.344121306436136e-05,0.0,0.0,0.0,-0.0002053972857538,60.0,-0.0928900092840194,-0.0,-9.066144363023554e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,3.422312602197053e-06,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,3.603861387091456e-06,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,2.6618008632794954e-06,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,3.603859795475728e-06,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,1.7095153452828526e-05,287.2366943359375,294.1499938964844,282.1295166015625,281.22509765625,283.7934875488281,281.3251647949219,286.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.646505138021894e-05,4.560876676329429e-11,3.6465004086494446e-05,-8.344121306436136e-05,0.0,0.0,0.0,-0.0002053972857538,60.0,-0.0928900092840194,-0.0,-9.066144363023554e-11,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,5.425952622317709e-06,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,5.713791324524209e-06,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,4.220188657200197e-06,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,5.713788596040104e-06,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,2.710374610614963e-05,287.2368469238281,294.1499938964844,282.12701416015625,281.2226257324219,283.7934875488281,281.3262634277344,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.7813831517705694e-05,7.231085175085639e-11,5.781375875812955e-05,-0.0001322927128057,0.0,0.0,0.0,-0.0003256489289924,60.0,-0.148096963763237,-0.0,-2.2789523046462526e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,5.425952622317709e-06,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,5.713791324524209e-06,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,4.220188657200197e-06,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,5.713788596040104e-06,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,2.710374610614963e-05,287.2368469238281,294.1499938964844,282.12701416015625,281.2226257324219,283.7934875488281,281.3262634277344,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.7813831517705694e-05,7.231085175085639e-11,5.781375875812955e-05,-0.0001322927128057,0.0,0.0,0.0,-0.0003256489289924,60.0,-0.148096963763237,-0.0,-2.2789523046462526e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,7.280983481905423e-06,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,7.667229510843754e-06,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,5.662991952704033e-06,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.667225872864947e-06,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,3.637000554590486e-05,287.2372131347656,294.1499938964844,282.1244812011719,281.2203063964844,283.79351806640625,281.3274841308594,286.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.757914863759652e-05,9.703242376257748e-11,7.757905405014753e-05,-0.0001775208656908,0.0,0.0,0.0,-0.0004369814123492,60.0,-0.1928249448537826,-0.0,-4.1035844167147667e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,1.0116136763826944e-05,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,1.0652783203113358e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.868113243603148e-06,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,1.065277865563985e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,5.053218046668917e-05,287.2378234863281,294.1499938964844,282.1211853027344,281.21728515625,283.7935485839844,281.32958984375,286.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077876804629,1.348158668035282e-10,0.0001077875422197,-0.0002466457663103,0.0,0.0,0.0,-0.000607137568295,60.0,-0.2605990767478943,-0.0,-7.921595601700914e-10,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,1.890971361717675e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,1.991284625546541e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,1.4707567061122973e-05,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,1.99128371605184e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.44578932831064e-05,287.240234375,294.1499938964844,282.1124572753906,281.2094116210937,283.7933044433594,281.3380126953125,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014838100876,2.520066377798001e-10,0.0002014835627051,-0.0004610462929122,0.0,0.0,0.0,-0.0011349017731845,60.0,-0.4909228980541229,-0.0,-2.767917450796631e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
