time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111480,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,1.890971361717675e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,1.991284625546541e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,1.4707567061122973e-05,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,1.99128371605184e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.44578932831064e-05,287.240234375,294.1499938964844,282.1124572753906,281.2094116210937,283.7933044433594,281.3380126953125,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014838100876,2.520066377798001e-10,0.0002014835627051,-0.0004610462929122,0.0,0.0,0.0,-0.0011349017731845,60.0,-0.4909228980541229,-0.0,-2.767917450796631e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.034747533092741e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,3.195736280758865e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,2.360361031605862e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,3.1957348255673423e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0001515918556833,287.2445373535156,294.1499938964844,282.101318359375,281.1994323730469,283.7911071777344,281.3511657714844,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233555180486,4.0443778881460446e-10,0.000323355110595,-0.0007399187306873,0.0,0.0,0.0,-0.0018213719595223,60.0,-0.8379141688346863,-0.0,-7.1289951719677455e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.034747533092741e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,3.195736280758865e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,2.360361031605862e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,3.1957348255673423e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0001515918556833,287.2445373535156,294.1499938964844,282.101318359375,281.1994323730469,283.7911071777344,281.3511657714844,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233555180486,4.0443778881460446e-10,0.000323355110595,-0.0007399187306873,0.0,0.0,0.0,-0.0018213719595223,60.0,-0.8379141688346863,-0.0,-7.1289951719677455e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,3.543574348441325e-05,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,3.731555989361368e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,2.7561156457522884e-05,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,3.7315541703719646e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001770088128978,287.2487487792969,294.1499938964844,282.0881652832031,281.187744140625,283.7862243652344,281.3638000488281,286.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800232370849,4.747042758879161e-10,0.0003800227714236,-0.0008679828024469,0.0,0.0,0.0,-0.0021401918493211,60.0,-1.1202608346939087,-0.0,-9.719999916057986e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,3.543574348441325e-05,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,3.731555989361368e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,2.7561156457522884e-05,297.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,3.7315541703719646e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001770088128978,287.2487487792969,294.1499938964844,282.0881652832031,281.187744140625,283.7862243652344,281.3638000488281,286.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800232370849,4.747042758879161e-10,0.0003800227714236,-0.0008679828024469,0.0,0.0,0.0,-0.0021401918493211,60.0,-1.1202608346939087,-0.0,-9.719999916057986e-09,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,3.656402259366587e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,3.850369103020057e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,2.8438707886380143e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,3.8503672840306535e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0001826447987696,287.2500305175781,294.1499938964844,282.0734558105469,281.1746826171875,283.7770690917969,281.3721008300781,286.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895967965945,4.872884873385882e-10,0.0003895963018294,-0.0008914932841435,0.0,0.0,0.0,-0.0021944912150502,60.0,-1.1506142616271973,-0.0,-1.0348824019956736e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,3.656402259366587e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,3.850369103020057e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,2.8438707886380143e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,3.8503672840306535e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0001826447987696,287.2500305175781,294.1499938964844,282.0734558105469,281.1746826171875,283.7770690917969,281.3721008300781,286.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895967965945,4.872884873385882e-10,0.0003895963018294,-0.0008914932841435,0.0,0.0,0.0,-0.0021944912150502,60.0,-1.1506142616271973,-0.0,-1.0348824019956736e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,3.9326565456576645e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,4.1412782593397424e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,3.058735455852002e-05,297.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,4.141276440350339e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0001964442635653,287.2518310546875,294.1499938964844,282.065673828125,281.16778564453125,283.773681640625,281.37750244140625,286.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156427457928,5.207100306492406e-10,0.0004156422219239,-0.0009533131378702,0.0,0.0,0.0,-0.0023417195770889,60.0,-1.241588830947876,-0.0,-1.1971679647615474e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,4.2761064833030105e-05,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,4.502947558648884e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,3.3258631447097287e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,4.502945739659481e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0002136002876795,287.2528381347656,294.1499938964844,282.05767822265625,281.16070556640625,283.7685852050781,281.38189697265625,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005263779894448,6.407399055774473e-10,0.0005263773491606,-0.0011581382714211,0.0,0.0,0.0,-0.0029541347175836,60.0,-1.3953161239624023,-0.0,-1.415402639537433e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.004210733110085e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.481870802119374e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.003280916251242e-05,297.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.481866436544806e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0004497788031585,287.25146484375,294.1499938964844,282.04119873046875,281.1461486816406,283.7475891113281,281.4020690917969,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009497797000221,1.109102143459495e-09,0.0009497785358689,-0.0019660659600049,0.0,0.0,0.0,-0.005314611364156,60.0,-2.3498873710632324,-0.0,-6.275872266314765e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.004210733110085e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.481870802119374e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.003280916251242e-05,297.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.481866436544806e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,0.0004497788031585,287.25146484375,294.1499938964844,282.04119873046875,281.1461486816406,283.7475891113281,281.4020690917969,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009497797000221,1.109102143459495e-09,0.0009497785358689,-0.0019660659600049,0.0,0.0,0.0,-0.005314611364156,60.0,-2.3498873710632324,-0.0,-6.275872266314765e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.022175072459504e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.500788291916253e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.017252937657759e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.500783926341684e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.000450676161563,287.2474975585937,294.1499938964844,282.0245361328125,281.1314392089844,283.71881103515625,281.4166259765625,286.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009374858927913,1.318644193837315e-09,0.0009374845540151,-0.00252924580127,0.0,0.0,0.0,-0.0053476868197321,60.0,-3.0169661045074463,-0.0,-6.300934529690494e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.022175072459504e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.500788291916253e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.017252937657759e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.500783926341684e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.000450676161563,287.2474975585937,294.1499938964844,282.0245361328125,281.1314392089844,283.71881103515625,281.4166259765625,286.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009374858927913,1.318644193837315e-09,0.0009374845540151,-0.00252924580127,0.0,0.0,0.0,-0.0053476868197321,60.0,-3.0169661045074463,-0.0,-6.300934529690494e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.032449452206492e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.51160691329278e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.025243394309655e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.511603275313972e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004511893785092,287.2435302734375,294.1499938964844,282.0080871582031,281.116943359375,283.6903686523437,281.4361877441406,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096242420841,1.4704929496289763e-09,0.0009624227532185,-0.0029035164043307,0.0,0.0,0.0,-0.0055417921394109,60.0,-3.124480724334717,-0.0,-6.315289624581055e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.032449452206492e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.51160691329278e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.025243394309655e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.511603275313972e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004511893785092,287.2435302734375,294.1499938964844,282.0080871582031,281.116943359375,283.6903686523437,281.4361877441406,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096242420841,1.4704929496289763e-09,0.0009624227532185,-0.0029035164043307,0.0,0.0,0.0,-0.0055417921394109,60.0,-3.124480724334717,-0.0,-6.315289624581055e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.032707748701796e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.511879034107552e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.025444210739806e-05,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.511875396128744e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004512022715061,287.2393798828125,294.1499938964844,281.9923095703125,281.10308837890625,283.6615295410156,281.4560546875,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624526137486,1.4736747377952495e-09,0.000962451158557,-0.0029118529055267,0.0,0.0,0.0,-0.0055433753877878,60.0,-3.1670637130737305,-0.0,-6.315646317034408e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.032707748701796e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.511879034107552e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.025444210739806e-05,297.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.511875396128744e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004512022715061,287.2393798828125,294.1499938964844,281.9923095703125,281.10308837890625,283.6615295410156,281.4560546875,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624526137486,1.4736747377952495e-09,0.000962451158557,-0.0029118529055267,0.0,0.0,0.0,-0.0055433753877878,60.0,-3.1670637130737305,-0.0,-6.315646317034408e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.026589395944028e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.505436901235952e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.020686462055892e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.505433263257146e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004508966812863,287.2373046875,294.1499938964844,281.9848022460937,281.09649658203125,283.647216796875,281.4646911621094,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618005133233,1.397437165984172e-09,0.0009617991163395,-0.0027120772283524,0.0,0.0,0.0,-0.005505580920726,60.0,-3.1744093894958496,-0.0,-6.307092093038591e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.024895553011449e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.503652836428957e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,7.019368786131963e-05,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.503649198450148e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0004508120473474,287.2352294921875,294.1499938964844,281.9776306152344,281.0902099609375,283.6329650878906,281.4724426269531,286.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763108430708824e-09,0.0009616179740987,-0.0026567177847027,0.0,0.0,0.0,-0.0054951049387454,60.0,-3.1791293621063232,-0.0,-6.304723143557568e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.0468063717708e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.526726353215054e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,7.036410534055904e-05,297.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.526721987640484e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004519065550994,287.23114013671875,294.1499938964844,281.96453857421875,281.0787658691406,283.6046447753906,281.4899597167969,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649256842206625e-09,0.0009639509953558,-0.0033719546627253,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.191002368927002,-0.0,-6.335369562293637e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.0468063717708e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.526726353215054e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,7.036410534055904e-05,297.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.526721987640484e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004519065550994,287.23114013671875,294.1499938964844,281.96453857421875,281.0787658691406,283.6046447753906,281.4899597167969,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649256842206625e-09,0.0009639509953558,-0.0033719546627253,0.0,0.0,0.0,-0.0056304112076759,60.0,-3.191002368927002,-0.0,-6.335369562293637e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.086386126000434e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.568405948812142e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.067194383125752e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.568401583237574e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,0.0004538836656138,287.2270202636719,294.1499938964844,281.95343017578125,281.069091796875,283.57647705078125,281.5149230957031,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423347540405757e-09,0.0009681673254817,-0.0046640178188681,0.0,0.0,0.0,-0.0058748512528836,60.0,-3.2094438076019287,-0.0,-6.390921214460833e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.086386126000434e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.568405948812142e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.067194383125752e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.568401583237574e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,0.0004538836656138,287.2270202636719,294.1499938964844,281.95343017578125,281.069091796875,283.57647705078125,281.5149230957031,286.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423347540405757e-09,0.0009681673254817,-0.0046640178188681,0.0,0.0,0.0,-0.0058748512528836,60.0,-3.2094438076019287,-0.0,-6.390921214460833e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.120854520006104e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.604702063370496e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,7.094002648955211e-05,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.604697697795928e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,0.0004556053900159,287.2229309082031,294.1499938964844,281.9447631835937,281.06158447265625,283.5484924316406,281.5469665527344,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717277196690702e-09,0.0009718397050164,-0.0057891812175512,0.0,0.0,0.0,-0.0060877231881022,60.0,-3.2283639907836914,-0.0,-6.439495336962865e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.120854520006104e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.604702063370496e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,7.094002648955211e-05,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.604697697795928e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,0.0004556053900159,287.2229309082031,294.1499938964844,281.9447631835937,281.06158447265625,283.5484924316406,281.5469665527344,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717277196690702e-09,0.0009718397050164,-0.0057891812175512,0.0,0.0,0.0,-0.0060877231881022,60.0,-3.2283639907836914,-0.0,-6.439495336962865e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.115807915804908e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.599388431524858e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.09007799741812e-05,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.59938406595029e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,0.0004553533508442,287.2188720703125,294.1499938964844,281.9389953613281,281.0566711425781,283.5208740234375,281.578857421875,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.237220764160156,-0.0,-6.432367882780454e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.115807915804908e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.599388431524858e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,7.09007799741812e-05,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,9.59938406595029e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,0.0004553533508442,287.2188720703125,294.1499938964844,281.9389953613281,281.0566711425781,283.5208740234375,281.578857421875,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243552826344,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.237220764160156,-0.0,-6.432367882780454e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.10883754841052e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.592047717887908e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,7.084656681399792e-05,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.5920440799091e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,0.0004550051526166,287.2168273925781,294.1499938964844,281.93731689453125,281.0552978515625,283.5072021484375,281.59295654296875,286.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967470303177,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.237773895263672,-0.0,-6.422532550232063e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.100064198719338e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.582808706909418e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,7.07783256075345e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.582805068930612e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,0.0004545669071376,287.2148132324219,294.1499938964844,281.9365539550781,281.0547180175781,283.49365234375,281.605712890625,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2365376949310303,-0.0,-6.410164132830688e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.086161298910156e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.568168024998158e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.06701903254725e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.568164387019352e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0004538724024314,287.2108154296875,294.1499938964844,281.9378967285156,281.05615234375,283.4669494628906,281.6278076171875,286.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.23111343383789,-0.0,-6.39058796991776e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.086161298910156e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.568168024998158e-05,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.06701903254725e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.568164387019352e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0004538724024314,287.2108154296875,294.1499938964844,281.9378967285156,281.05615234375,283.4669494628906,281.6278076171875,286.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.23111343383789,-0.0,-6.39058796991776e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.087541548069566e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,9.569621761329472e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.068092963891104e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,9.569618123350664e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.0004539413494057,287.2068176269531,294.1499938964844,281.94342041015625,281.0613098144531,283.4407958984375,281.64764404296875,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548051246432e-09,0.0009682899108156,-0.004701261408627,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.225870132446289,-0.0,-6.392526330500914e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.087541548069566e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,9.569621761329472e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.068092963891104e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,9.569618123350664e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,0.0004539413494057,287.2068176269531,294.1499938964844,281.94342041015625,281.0613098144531,283.4407958984375,281.64764404296875,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156548051246432e-09,0.0009682899108156,-0.004701261408627,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.225870132446289,-0.0,-6.392526330500914e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,9.102925832848996e-05,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.585822408553212e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,7.080058276187629e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.585818770574406e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,0.000454709836049,287.2028503417969,294.1499938964844,281.9536437988281,281.07061767578125,283.4151916503906,281.6683044433594,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.34818364752698e-09,0.000969928340055,-0.0052034179680049,0.0,0.0,0.0,-0.0059769037179648,60.0,-3.222766637802124,-0.0,-6.41418438362962e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,9.102925832848996e-05,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.585822408553212e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,7.080058276187629e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.585818770574406e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,0.000454709836049,287.2028503417969,294.1499938964844,281.9536437988281,281.07061767578125,283.4151916503906,281.6683044433594,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.34818364752698e-09,0.000969928340055,-0.0052034179680049,0.0,0.0,0.0,-0.0059769037179648,60.0,-3.222766637802124,-0.0,-6.41418438362962e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.12143586901948e-05,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.605313971405848e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,7.094455213518813e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.605310333427042e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,0.0004556344647426,287.19891357421875,294.1499938964844,281.9689636230469,281.0844421386719,283.3902282714844,281.6912536621094,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.5787618707084903e-09,0.0009719001827761,-0.0058076130226254,0.0,0.0,0.0,-0.0060912119224667,60.0,-3.2194361686706543,-0.0,-6.440292565912388e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.12143586901948e-05,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,9.605313971405848e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,7.094455213518813e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.605310333427042e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,0.0004556344647426,287.19891357421875,294.1499938964844,281.9689636230469,281.0844421386719,283.3902282714844,281.6912536621094,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.5787618707084903e-09,0.0009719001827761,-0.0058076130226254,0.0,0.0,0.0,-0.0060912119224667,60.0,-3.2194361686706543,-0.0,-6.440292565912388e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.128632518695667e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.612892608856782e-05,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,7.100052607711405e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,9.612888970877977e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0004559939552564,287.1969299316406,294.1499938964844,281.9786682128906,281.0931701660156,283.37799072265625,281.7035827636719,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726695134304,2.668405940653429e-09,0.000972666835878,-0.0060425098054111,0.0,0.0,0.0,-0.0061356532387435,60.0,-3.2163186073303223,-0.0,-6.450456879747436e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.133832645602524e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.618369222152978e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,7.104097312549129e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,9.618365584174172e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,0.000456253736047,287.1949768066406,294.1499938964844,281.9898376464844,281.1031799316406,283.365966796875,281.7162780761719,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732236503623,2.733183013248208e-09,0.0009732209146022,-0.0062122466042637,0.0,0.0,0.0,-0.0061677666381001,60.0,-3.2119994163513184,-0.0,-6.457806733806137e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
