time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113820,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.136594599112868e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.621276694815606e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,7.106244447641075e-05,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,9.6212730568368e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,0.0004563916590996,287.1910705566406,294.1499938964844,282.0166931152344,281.12725830078125,283.3424987792969,281.74224853515625,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767551521287714e-09,0.0009735151543281,-0.0063023027032613,0.0,0.0,0.0,-0.0061848061159253,60.0,-3.1980764865875244,-0.0,-6.461708323968196e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.136594599112868e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.621276694815606e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,7.106244447641075e-05,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,9.6212730568368e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,0.0004563916590996,287.1910705566406,294.1499938964844,282.0166931152344,281.12725830078125,283.3424987792969,281.74224853515625,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767551521287714e-09,0.0009735151543281,-0.0063023027032613,0.0,0.0,0.0,-0.0061848061159253,60.0,-3.1980764865875244,-0.0,-6.461708323968196e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.050000000745058,9.128891542786732e-05,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.050000000745058,9.613164729671551e-05,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.050000000745058,7.100253424141556e-05,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.050000000745058,9.613161819288508e-05,297.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.050000000745058,0.0004560068773571,287.1871643066406,291.1499938964844,282.04998779296875,281.1570129394531,283.3199768066406,281.76812744140625,286.79107666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000972697220277,2.6715492040807476e-09,0.0009726945427246,-0.0060507454909384,0.0,0.0,0.0,-0.0061372155323624,60.0,-3.176499843597412,-0.0,-6.450813572200786e-08,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.050000000745058,9.128891542786732e-05,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.050000000745058,9.613164729671551e-05,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.050000000745058,7.100253424141556e-05,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.050000000745058,9.613161819288508e-05,297.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.050000000745058,0.0004560068773571,287.1871643066406,291.1499938964844,282.04998779296875,281.1570129394531,283.3199768066406,281.76812744140625,286.79107666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000972697220277,2.6715492040807476e-09,0.0009726945427246,-0.0060507454909384,0.0,0.0,0.0,-0.0061372155323624,60.0,-3.176499843597412,-0.0,-6.450813572200786e-08,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432983398437,0.6320509910583496,0.050000000745058,0.040845401585102,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432983398437,0.6320509910583496,0.050000000745058,0.0430121794342994,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438171386719,0.6320509910583496,0.050000000745058,0.031768649816513,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.6320509910583496,0.050000000745058,0.0430121757090091,297.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434509277344,0.6320509910583496,0.050000000745058,0.204031229019165,286.8855285644531,291.1499938964844,282.0686950683594,281.1737060546875,291.80816650390625,294.27911376953125,286.86358642578125,1.0,0.1096779853105545,0.0114516578614711,0.0114516578614711,1.0,1.0,-0.4305423498153686,8.437743304057221e-07,0.4305414855480194,-0.1300881057977676,0.0,0.0,0.0,10.31938934326172,60.0,728.0767822265625,-0.0,12.280651092529297,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1734924316406,0.6311808228492737,0.050000000745058,0.0452366285026073,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1734924316406,0.6311808228492737,0.050000000745058,0.0476363487541675,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.17352294921875,0.6311808228492737,0.050000000745058,0.0351840443909168,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1734619140625,0.6311808228492737,0.050000000745058,0.0476363487541675,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1734924316406,0.6311808228492737,0.050000000745058,0.2259663343429565,287.2219543457031,291.1499938964844,282.0881042480469,281.1910400390625,293.0217590332031,297.5997314453125,287.62530517578125,1.0,0.1210930794477462,0.0229033157229423,0.0229033157229423,1.0,1.0,-0.4820030033588409,3.550473593350034e-06,0.4819994568824768,-0.1456027030944824,0.0,0.0,0.0,12.499545097351074,60.0,1551.0927734375,-0.0,16.681262969970703,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.0456812269985675,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.0481045320630073,297.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.0355298444628715,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.0481045320630073,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.2281871885061264,288.5877380371094,291.1499938964844,282.1290588378906,281.2275390625,293.0230407714844,297.7164001464844,288.8387756347656,1.0,0.1406049281358719,0.0458066314458847,0.0458066314458847,1.0,1.0,-0.4867423176765442,3.727655348484405e-05,0.4867050647735595,-0.1465649008750915,0.0,0.0,0.0,20.01182556152344,60.0,1524.830078125,-0.0,23.19188117980957,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.0456812269985675,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.0481045320630073,297.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.0355298444628715,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.0481045320630073,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321655273437,0.5708909630775452,0.050000000745058,0.2281871885061264,288.5877380371094,291.1499938964844,282.1290588378906,281.2275390625,293.0230407714844,297.7164001464844,288.8387756347656,1.0,0.1406049281358719,0.0458066314458847,0.0458066314458847,1.0,1.0,-0.4867423176765442,3.727655348484405e-05,0.4867050647735595,-0.1465649008750915,0.0,0.0,0.0,20.01182556152344,60.0,1524.830078125,-0.0,23.19188117980957,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0100402832031,0.5491655468940735,0.050000000745058,0.0458184704184532,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0100402832031,0.5491655468940735,0.050000000745058,0.0482490547001361,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0100402832031,0.5491655468940735,0.050000000745058,0.0356365889310836,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0100402832031,0.5491655468940735,0.050000000745058,0.0482490547001361,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0100402832031,0.5491655468940735,0.050000000745058,0.2288727462291717,289.0549011230469,291.1499938964844,282.1506042480469,281.2467041015625,293.015380859375,297.69012451171875,289.2706298828125,1.0,0.1490135192871093,0.0572582893073558,0.0572582893073558,1.0,1.0,-0.4882047474384308,0.0001050645805662,0.4880996942520141,-0.1468145251274109,0.0,0.0,0.0,23.679237365722656,60.0,1382.71826171875,-0.0,26.346494674682617,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4284362792969,0.5323781371116638,0.050000000745058,0.0459499284625053,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4284362792969,0.5323781371116638,0.050000000745058,0.048387486487627,297.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4284362792969,0.5323781371116638,0.050000000745058,0.0357388332486152,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4284362792969,0.5323781371116638,0.050000000745058,0.048387486487627,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4284362792969,0.5323781371116638,0.050000000745058,0.2295294106006622,289.4683837890625,291.1499938964844,282.1728210449219,281.2664489746094,293.0074157714844,297.669189453125,289.6649475097656,1.0,0.1565809398889541,0.2458066344261169,0.2458066344261169,0.9973307251930236,1.0,-0.4896057248115539,0.0325932689011096,0.4570124447345733,-0.1148093044757843,0.0,0.0,0.0,27.19873046875,60.0,1244.197021484375,-0.0,29.38026428222656,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.0461901016533374,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.0486404001712799,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.0359256342053413,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.0486404001712799,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.2307291179895401,290.192626953125,291.1499938964844,282.2193603515625,281.3077697753906,292.1749572753906,297.6410522460937,290.34796142578125,1.0,0.1694024950265884,0.6229032874107361,0.6229032874107361,0.9919922351837158,1.0,-0.492165058851242,0.1867136061191558,0.3054514527320862,0.037903431802988,0.0,0.0,0.0,33.640045166015625,60.0,895.619384765625,-0.0,34.94713592529297,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.0461901016533374,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.0486404001712799,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.0359256342053413,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.0486404001712799,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.5094912648200989,0.050000000745058,0.2307291179895401,290.192626953125,291.1499938964844,282.2193603515625,281.3077697753906,292.1749572753906,297.6410522460937,290.34796142578125,1.0,0.1694024950265884,0.6229032874107361,0.6229032874107361,0.9919922351837158,1.0,-0.492165058851242,0.1867136061191558,0.3054514527320862,0.037903431802988,0.0,0.0,0.0,33.640045166015625,60.0,895.619384765625,-0.0,34.94713592529297,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.0463941879570484,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.0488553121685981,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.0360843688249588,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.0488553121685981,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.231748566031456,290.4920959472656,291.1499938964844,282.26861572265625,281.3514099121094,290.9251708984375,297.6254577636719,290.5068664550781,1.0,0.1795581728219986,1.0,1.0,0.9866536855697632,1.0,-0.4943396151065826,0.2165574878454208,0.277782142162323,0.066793717443943,0.0,0.0,0.0,39.09830093383789,60.0,248.76095581054688,-0.0,39.74212265014648,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.0463941879570484,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.0488553121685981,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.0360843688249588,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.0488553121685981,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4871520996094,0.4953930974006653,0.050000000745058,0.231748566031456,290.4920959472656,291.1499938964844,282.26861572265625,281.3514099121094,290.9251708984375,297.6254577636719,290.5068664550781,1.0,0.1795581728219986,1.0,1.0,0.9866536855697632,1.0,-0.4943396151065826,0.2165574878454208,0.277782142162323,0.066793717443943,0.0,0.0,0.0,39.09830093383789,60.0,248.76095581054688,-0.0,39.74212265014648,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.0465630069375038,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.049033086746931,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.0362156704068183,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.049033086746931,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.2325918525457382,290.58367919921875,290.6499938964844,282.3205261230469,281.3973083496094,290.9120788574219,297.61529541015625,290.6139831542969,1.0,0.187516763806343,1.0,1.0,0.9874072074890136,1.0,-0.4961385428905487,0.2175663709640503,0.2785721719264984,0.0669959783554077,0.0,0.0,0.0,43.60905075073242,48.0,125.89861297607422,-0.0,43.74324798583984,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.0465630069375038,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.049033086746931,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.0362156704068183,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.049033086746931,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780944824219,0.4857201278209686,0.050000000745058,0.2325918525457382,290.58367919921875,290.6499938964844,282.3205261230469,281.3973083496094,290.9120788574219,297.61529541015625,290.6139831542969,1.0,0.187516763806343,1.0,1.0,0.9874072074890136,1.0,-0.4961385428905487,0.2175663709640503,0.2785721719264984,0.0669959783554077,0.0,0.0,0.0,43.60905075073242,48.0,125.89861297607422,-0.0,43.74324798583984,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.0466051958501338,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.0490775145590305,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.0362484864890575,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.0490775145590305,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.2328025996685028,290.69659423828125,290.1499938964844,282.37506103515625,281.44537353515625,290.93017578125,297.6088256835937,290.72021484375,1.0,0.188960924744606,1.0,1.0,0.9881607294082642,1.0,-0.4965884089469909,0.2178247720003128,0.2787636220455169,0.0668975561857223,0.0,0.0,0.0,44.73482131958008,36.0,85.56188201904297,-0.0,44.746315002441406,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.0466051958501338,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.0490775145590305,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.0362484864890575,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.0490775145590305,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.4834319651126861,0.050000000745058,0.2328025996685028,290.69659423828125,290.1499938964844,282.37506103515625,281.44537353515625,290.93017578125,297.6088256835937,290.72021484375,1.0,0.188960924744606,1.0,1.0,0.9881607294082642,1.0,-0.4965884089469909,0.2178247720003128,0.2787636220455169,0.0668975561857223,0.0,0.0,0.0,44.73482131958008,36.0,85.56188201904297,-0.0,44.746315002441406,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.4846459329128265,0.050000000745058,0.0465827547013759,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.4846459329128265,0.050000000745058,0.0490538850426673,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.4846459329128265,0.050000000745058,0.0362310297787189,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.4846459329128265,0.050000000745058,0.0490538850426673,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.73699951171875,0.4846459329128265,0.050000000745058,0.2326905131340026,290.7411804199219,290.1499938964844,282.4032897949219,281.4702453613281,290.9407043457031,297.606689453125,290.76092529296875,1.0,0.1877667754888534,1.0,1.0,0.9885375499725342,1.0,-0.4963493645191192,0.2177389413118362,0.2786104381084442,0.0668009147047996,0.0,0.0,0.0,44.134037017822266,36.0,72.27714538574219,-0.0,44.21090316772461,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.4871492683887481,0.050000000745058,0.046536948531866,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.4871492683887481,0.050000000745058,0.0490056462585926,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.4871492683887481,0.050000000745058,0.0361954048275947,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.4871492683887481,0.050000000745058,0.0490056462585926,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.4871492683887481,0.050000000745058,0.2324616909027099,290.7785339355469,289.6499938964844,282.43218994140625,281.49560546875,290.9522399902344,297.6051025390625,290.795166015625,1.0,0.1854877918958664,1.0,1.0,0.986682951450348,1.0,-0.4958613514900207,0.2175156325101852,0.2783457040786743,0.0668267160654068,0.0,0.0,0.0,42.910400390625,25.0,62.06211853027344,-0.0,43.1218147277832,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.046395968645811,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.0488571897149086,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.0360857546329498,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.0488571897149086,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.2317574769258499,290.83740234375,289.1499938964844,282.4918212890625,281.54791259765625,290.979736328125,297.6032409667969,290.849853515625,1.0,0.1785254031419754,1.0,1.0,0.9829737544059752,1.0,-0.4943593144416809,0.2167709618806839,0.2775883376598358,0.0669591128826141,0.0,0.0,0.0,39.145633697509766,25.0,49.16007614135742,-0.0,39.78396224975586,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.046395968645811,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.0488571897149086,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.0360857546329498,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.0488571897149086,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348083496094,0.4952840209007263,0.050000000745058,0.2317574769258499,290.83740234375,289.1499938964844,282.4918212890625,281.54791259765625,290.979736328125,297.6032409667969,290.849853515625,1.0,0.1785254031419754,1.0,1.0,0.9829737544059752,1.0,-0.4943593144416809,0.2167709618806839,0.2775883376598358,0.0669591128826141,0.0,0.0,0.0,39.145633697509766,25.0,49.16007614135742,-0.0,39.78396224975586,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.0462832935154438,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.0487385392189025,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.0359981171786785,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.0487385392189025,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.2311946451663971,290.8826599121094,288.6499938964844,282.5539855957031,281.6022644042969,291.0097045898437,297.6026306152344,290.8926696777344,1.0,0.1731395125389099,1.0,1.0,0.9792645573616028,1.0,-0.4931584596633911,0.2161365151405334,0.2770219445228576,0.0671904236078262,0.0,0.0,0.0,36.13829040527344,25.0,42.66557312011719,-0.0,37.13166046142578,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.0462832935154438,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.0487385392189025,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.0359981171786785,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.0487385392189025,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5026028156280518,0.050000000745058,0.2311946451663971,290.8826599121094,288.6499938964844,282.5539855957031,281.6022644042969,291.0097045898437,297.6026306152344,290.8926696777344,1.0,0.1731395125389099,1.0,1.0,0.9792645573616028,1.0,-0.4931584596633911,0.2161365151405334,0.2770219445228576,0.0671904236078262,0.0,0.0,0.0,36.13829040527344,25.0,42.66557312011719,-0.0,37.13166046142578,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.0461982302367687,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.0486489608883857,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.0359319560229778,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.0486489608883857,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.2307697385549545,290.9201354980469,288.1499938964844,282.6185607910156,281.6585388183594,291.0394592285156,297.6028137207031,290.9287414550781,1.0,0.1688351184129715,1.0,1.0,0.9754860997200012,1.0,-0.4922520816326141,0.2157002389430999,0.2765518426895141,0.0673261955380439,0.0,0.0,0.0,33.86713409423828,25.0,39.51179885864258,-0.0,35.1369743347168,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.0461982302367687,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.0486489608883857,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.0359319560229778,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.0486489608883857,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.508853554725647,0.050000000745058,0.2307697385549545,290.9201354980469,288.1499938964844,282.6185607910156,281.6585388183594,291.0394592285156,297.6028137207031,290.9287414550781,1.0,0.1688351184129715,1.0,1.0,0.9754860997200012,1.0,-0.4922520816326141,0.2157002389430999,0.2765518426895141,0.0673261955380439,0.0,0.0,0.0,33.86713409423828,25.0,39.51179885864258,-0.0,35.1369743347168,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.0461319647729396,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.0485791787505149,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.0358804166316986,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.0485791787505149,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.2304387092590332,290.95281982421875,287.6499938964844,282.685546875,281.7167358398437,291.066650390625,297.6034851074219,290.9604797363281,1.0,0.1653910875320434,1.0,1.0,0.9717076420783995,1.0,-0.4915459752082824,0.2154806405305862,0.276065319776535,0.0672188475728035,0.0,0.0,0.0,32.09453201293945,25.0,37.56107711791992,-0.0,33.58525848388672,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.0461319647729396,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.0485791787505149,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.0358804166316986,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.0485791787505149,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.514275312423706,0.050000000745058,0.2304387092590332,290.95281982421875,287.6499938964844,282.685546875,281.7167358398437,291.066650390625,297.6034851074219,290.9604797363281,1.0,0.1653910875320434,1.0,1.0,0.9717076420783995,1.0,-0.4915459752082824,0.2154806405305862,0.276065319776535,0.0672188475728035,0.0,0.0,0.0,32.09453201293945,25.0,37.56107711791992,-0.0,33.58525848388672,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.5166971683502197,0.050000000745058,0.0461043715476989,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.5166971683502197,0.050000000745058,0.0485501214861869,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.5166971683502197,0.050000000745058,0.0358589552342891,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.5166971683502197,0.050000000745058,0.0485501214861869,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.5166971683502197,0.050000000745058,0.2303008735179901,290.9678649902344,287.6499938964844,282.7199401855469,281.7465209960937,291.0798645019531,297.6039428710937,290.9751892089844,1.0,0.1639323532581329,1.0,1.0,0.9698184132575988,1.0,-0.4912519156932831,0.2154176235198974,0.2758342921733856,0.0671310871839523,0.0,0.0,0.0,31.35574531555176,25.0,36.83935546875,-0.0,32.939842224121094,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.518940269947052,0.050000000745058,0.0460798218846321,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.518940269947052,0.050000000745058,0.0485242716968059,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.518940269947052,0.050000000745058,0.0358398631215095,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.518940269947052,0.050000000745058,0.0485242716968059,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.518940269947052,0.050000000745058,0.2301782518625259,290.982177734375,287.1499938964844,282.7548828125,281.7767639160156,291.0765686035156,297.6044921875,290.9889221191406,1.0,0.1626238822937011,1.0,1.0,0.927060842514038,1.0,-0.4909903407096863,0.2161221802234649,0.2748681902885437,0.0678534731268882,0.0,0.0,0.0,30.69900703430176,25.0,33.915565490722656,-0.0,32.36683654785156,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.0460384301841259,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.0484806820750236,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.0358076691627502,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.0484806820750236,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.2299714833498001,291.0025634765625,286.6499938964844,282.8265380859375,281.83856201171875,291.0292053222656,297.605712890625,291.0052490234375,1.0,0.1603936105966568,1.0,1.0,0.8415457606315613,1.0,-0.4905492663383484,0.2187635451555252,0.271785706281662,0.070607453584671,0.0,0.0,0.0,29.59265899658203,25.0,16.25655174255371,-0.0,31.40307807922364,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.0460384301841259,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.0484806820750236,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.0358076691627502,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.0484806820750236,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5229237079620361,0.050000000745058,0.2299714833498001,291.0025634765625,286.6499938964844,282.8265380859375,281.83856201171875,291.0292053222656,297.605712890625,291.0052490234375,1.0,0.1603936105966568,1.0,1.0,0.8415457606315613,1.0,-0.4905492663383484,0.2187635451555252,0.271785706281662,0.070607453584671,0.0,0.0,0.0,29.59265899658203,25.0,16.25655174255371,-0.0,31.40307807922364,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5370277762413025,0.050000000745058,0.0459104180335998,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5370277762413025,0.050000000745058,0.0483458824455738,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.7490305304527283,0.132639467716217,0.091353602707386,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5370277762413025,0.050000000745058,0.0483458824455738,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.5370277762413025,0.050000000745058,0.2293320596218109,291.0054626464844,286.6499938964844,282.8746643066406,281.8799133300781,290.9830017089844,297.6068725585937,291.0054931640625,1.0,0.1602098941802978,1.0,1.0,0.7855931520462036,1.0,-0.5559567213058472,0.2506241798400879,0.3053325116634369,0.0875283628702163,0.0,0.0,0.0,26.684389114379883,25.0,0.1195204183459281,-0.0,35.00080108642578,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046081542969,0.5379799008369446,0.050000000745058,0.0459026396274566,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046081542969,0.5379799008369446,0.050000000745058,0.0483376905322074,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041198730469,0.7545582056045532,0.1318592131137848,0.0930473655462265,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046081542969,0.5379799008369446,0.050000000745058,0.0483376905322074,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046081542969,0.5379799008369446,0.050000000745058,0.2292931824922561,291.0043640136719,286.1499938964844,282.90045166015625,281.9020690917969,290.9299621582031,297.60723876953125,291.00201416015625,1.0,0.1599912643432617,1.0,1.0,0.7560306191444397,1.0,-0.5579215288162231,0.2542223334312439,0.3036991655826568,0.0908040702342987,0.0,0.0,0.0,26.49494361877441,25.0,-13.075790405273438,-0.0,35.0140266418457,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.5392307043075562,0.050000000745058,0.0458925999701023,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.5392307043075562,0.050000000745058,0.0483271181583404,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.754454493522644,0.1312464773654937,0.092465341091156,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.5392307043075562,0.050000000745058,0.0483271181583404,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.5392307043075562,0.050000000745058,0.2292430400848388,290.9444580078125,286.1499938964844,282.9765930175781,281.9672546386719,290.045166015625,297.6076965332031,290.9040222167969,1.0,0.1593926399946212,1.0,1.0,0.5799676775932312,1.0,-0.5571255087852478,0.2947072386741638,0.2624182403087616,0.1315161436796188,0.0,0.0,0.0,26.22885704040528,25.0,-209.59442138671875,-0.0,34.6912727355957,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
