time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115920,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.5392307043075562,0.050000000745058,0.0458925999701023,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.5392307043075562,0.050000000745058,0.0483271181583404,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93902587890625,0.754454493522644,0.1312464773654937,0.092465341091156,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.5392307043075562,0.050000000745058,0.0483271181583404,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.5392307043075562,0.050000000745058,0.2292430400848388,290.9444580078125,286.1499938964844,282.9765930175781,281.9672546386719,290.045166015625,297.6076965332031,290.9040222167969,1.0,0.1593926399946212,1.0,1.0,0.5799676775932312,1.0,-0.5571255087852478,0.2947072386741638,0.2624182403087616,0.1315161436796188,0.0,0.0,0.0,26.22885704040528,25.0,-209.59442138671875,-0.0,34.6912727355957,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.7151247262954712,0.050000000745058,0.0452121943235397,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.7151247262954712,0.050000000745058,0.047610618174076,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680053710937,0.8596133589744568,0.1344213038682937,0.0620629675686359,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.7151247262954712,0.050000000745058,0.047610618174076,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2362670898437,0.9637901782989502,0.1263268589973449,0.5487654805183411,290.2283020019531,286.1499938964844,283.0549011230469,282.03399658203125,287.51544189453125,297.5623779296875,290.0443115234375,1.0,0.166994422674179,1.0,1.0,0.4039047360420227,1.0,-0.9014562964439392,0.6367776989936829,0.2646785676479339,0.4077966809272766,0.0,0.0,0.0,11.427550315856934,45.0,-1224.9346923828125,-0.0,59.19927978515625,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.7151247262954712,0.050000000745058,0.0452121943235397,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.7151247262954712,0.050000000745058,0.047610618174076,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2680053710937,0.8596133589744568,0.1344213038682937,0.0620629675686359,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.7151247262954712,0.050000000745058,0.047610618174076,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2362670898437,0.9637901782989502,0.1263268589973449,0.5487654805183411,290.2283020019531,286.1499938964844,283.0549011230469,282.03399658203125,287.51544189453125,297.5623779296875,290.0443115234375,1.0,0.166994422674179,1.0,1.0,0.4039047360420227,1.0,-0.9014562964439392,0.6367776989936829,0.2646785676479339,0.4077966809272766,0.0,0.0,0.0,11.427550315856934,45.0,-1224.9346923828125,-0.0,59.19927978515625,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6285095214844,0.7030962109565735,0.050000000745058,0.0452301576733589,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6285095214844,0.7030962109565735,0.050000000745058,0.0476295314729213,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002746582031,0.9228899478912354,0.136575236916542,0.07996416836977,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6285095214844,0.7030962109565735,0.050000000745058,0.0476295314729213,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46923828125,0.9563372135162354,0.1242802888154983,0.5640825629234314,289.4587097167969,286.1499938964844,283.0948486328125,282.0679626464844,285.96392822265625,297.5155944824219,289.22662353515625,1.0,0.1736838072538375,1.0,1.0,0.315873235464096,1.0,-0.9337266683578492,0.7592494487762451,0.174477219581604,0.5239815711975098,0.0,0.0,0.0,12.294692993164062,45.0,-1815.2625732421875,-0.0,66.42522430419922,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343139648437,0.6502391695976257,0.050000000745058,0.0453393645584583,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343139648437,0.6502391695976257,0.050000000745058,0.0477445311844348,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521240234375,0.904987335205078,0.1345837116241455,0.0951296389102935,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343139648437,0.6502391695976257,0.050000000745058,0.0477445311844348,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5555419921875,0.8754557967185974,0.1218046694993972,0.5545731782913208,288.5408020019531,286.1499938964844,283.1353454589844,282.102294921875,284.979736328125,297.4671936035156,288.3128662109375,1.0,0.1818517297506332,1.0,1.0,0.2526986002922058,1.0,-0.9487806558609008,0.832758367061615,0.116022303700447,0.5947378873825073,0.0,0.0,0.0,15.400053977966309,33.0,-2138.73779296875,-0.0,73.50607299804688,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.593368411064148,0.050000000745058,0.045563019812107,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.593368411064148,0.050000000745058,0.0479800514876842,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179748535156,0.8154683113098145,0.1285173892974853,0.0913831517100334,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.593368411064148,0.050000000745058,0.0479800514876842,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.7886180877685547,0.1162666082382202,0.5314781665802002,287.01416015625,286.25,283.21783447265625,282.1720275878906,283.7259826660156,297.37353515625,286.8362121582031,1.0,0.1874852031469345,1.0,1.0,0.1263493001461029,1.0,-0.917335569858551,0.8909121155738831,0.0264234859496355,0.6584877967834473,0.0,0.0,0.0,21.01749992370605,25.0,-2049.83984375,-0.0,76.82425689697266,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.593368411064148,0.050000000745058,0.045563019812107,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.593368411064148,0.050000000745058,0.0479800514876842,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179748535156,0.8154683113098145,0.1285173892974853,0.0913831517100334,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.593368411064148,0.050000000745058,0.0479800514876842,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.7886180877685547,0.1162666082382202,0.5314781665802002,287.01416015625,286.25,283.21783447265625,282.1720275878906,283.7259826660156,297.37353515625,286.8362121582031,1.0,0.1874852031469345,1.0,1.0,0.1263493001461029,1.0,-0.917335569858551,0.8909121155738831,0.0264234859496355,0.6584877967834473,0.0,0.0,0.0,21.01749992370605,25.0,-2049.83984375,-0.0,76.82425689697266,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.5770407319068909,0.1146842613816261,0.0456455759704113,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.5770407319068909,0.050000000745058,0.0480669923126697,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.7878417372703552,0.124761089682579,0.0887669548392295,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.5770407319068909,0.050000000745058,0.0480669923126697,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.7615250945091248,0.1126430556178093,0.5155510902404785,286.1482238769531,286.25,283.27294921875,282.2184143066406,283.273681640625,297.3184509277344,285.98150634765625,1.0,0.1883803158998489,1.0,1.0,0.0436788350343704,1.0,-0.8953877091407776,0.8952460885047913,0.0001416230516042,0.6668525338172913,0.0,0.0,0.0,22.974817276000977,25.0,-1881.435302734375,-0.0,75.95243072509766,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.793701171875,0.7458692193031311,0.1119248420000076,0.0885550901293754,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.5968680381774902,0.050000000745058,0.0479627959430217,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.8077235221862793,0.122930996119976,0.0873473584651947,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.5968680381774902,0.050000000745058,0.0479627959430217,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.7800305485725403,0.1108208522200584,0.5066185593605042,285.7497863769531,286.3500061035156,283.3023986816406,282.2431640625,283.29736328125,297.29168701171875,285.6104736328125,1.0,0.1890074163675308,1.0,1.0,0.0,1.0,-0.9341832995414734,0.9341819286346436,1.3766936035608524e-06,0.6981542110443115,0.0,0.0,0.0,20.774581909179688,28.0,-1700.915771484375,-0.0,79.5275650024414,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7275974154472351,0.0975020751357078,0.0911412760615348,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5725985169410706,0.050000000745058,0.0480925813317298,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7680554986000061,0.1182689219713211,0.0839988142251968,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5725985169410706,0.050000000745058,0.0480925813317298,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.741660475730896,0.1058679819107055,0.4843107461929321,284.94976806640625,286.45001220703125,283.3889465332031,282.315673828125,283.3835754394531,297.2248229980469,284.8712463378906,1.0,0.1912460476160049,1.0,1.0,0.0,1.0,-0.9068382978439332,0.906837522983551,7.942622914924868e-07,0.6763964295387268,0.0,0.0,0.0,23.754369735717773,25.0,-1114.404296875,-0.0,79.19251251220703,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7275974154472351,0.0975020751357078,0.0911412760615348,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5725985169410706,0.050000000745058,0.0480925813317298,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7680554986000061,0.1182689219713211,0.0839988142251968,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.5725985169410706,0.050000000745058,0.0480925813317298,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.741660475730896,0.1058679819107055,0.4843107461929321,284.94976806640625,286.45001220703125,283.3889465332031,282.315673828125,283.3835754394531,297.2248229980469,284.8712463378906,1.0,0.1912460476160049,1.0,1.0,0.0,1.0,-0.9068382978439332,0.906837522983551,7.942622914924868e-07,0.6763964295387268,0.0,0.0,0.0,23.754369735717773,25.0,-1114.404296875,-0.0,79.19251251220703,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989074707031,0.6971408128738403,0.0914686918258667,0.084720067679882,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.560139000415802,0.050000000745058,0.0481704100966453,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.748646080493927,0.115695334970951,0.082093708217144,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.560139000415802,0.050000000745058,0.0481704100966453,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.7225677967071533,0.1029007881879806,0.4704919159412384,284.58807373046875,286.45001220703125,283.4527587890625,282.368896484375,283.4471435546875,297.1877136230469,284.5293884277344,1.0,0.1910905987024307,1.0,1.0,0.0,1.0,-0.880443274974823,0.8804425597190857,7.596711384394439e-07,0.6549515724182129,0.0,0.0,0.0,25.42718315124512,25.0,-792.3167724609375,-0.0,77.02645874023438,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875793457031,0.6890918016433716,0.0898538827896118,0.0829856619238853,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51806640625,0.5574626326560974,0.050000000745058,0.048188392072916,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.7440302968025208,0.1148687973618507,0.0814747065305709,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51806640625,0.5574626326560974,0.050000000745058,0.048188392072916,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837951660156,0.7175715565681458,0.1019040867686271,0.4657920598983764,284.4774780273437,286.54998779296875,283.4774475097656,282.389404296875,283.47174072265625,297.1758728027344,284.42510986328125,1.0,0.1907719373703003,1.0,1.0,0.0,1.0,-0.8720201253890991,0.8720194101333618,7.488303026548238e-07,0.6481072306632996,0.0,0.0,0.0,25.78897476196289,25.0,-693.4681396484375,-0.0,76.09284973144531,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182373046875,0.6775529384613037,0.0876259878277778,0.0805931761860847,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.5533987879753113,0.050000000745058,0.0482166670262813,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3118896484375,0.7370204925537109,0.1135622262954711,0.0804958343505859,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.5533987879753113,0.050000000745058,0.0482166670262813,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.7093285322189331,0.1002793312072753,0.4581101834774017,284.30963134765625,286.54998779296875,283.5223999023437,282.4267578125,283.5165405273437,297.1573181152344,284.2675170898437,1.0,0.1903683990240097,1.0,1.0,0.0,1.0,-0.8588204383850098,0.8588197231292725,7.320306849578628e-07,0.6373800039291382,0.0,0.0,0.0,26.359697341918945,25.0,-541.9600830078125,-0.0,74.65694427490234,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18438720703125,0.6694542169570923,0.0860526040196418,0.0789086446166038,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.550518274307251,0.050000000745058,0.0482374727725982,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791076660156,0.7317342162132263,0.1124622896313667,0.079670064151287,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.550518274307251,0.050000000745058,0.0482374727725982,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18145751953125,0.7024306654930115,0.0988611504435539,0.4513744115829468,284.1773376464844,286.6499938964844,283.5678405761719,282.4643859863281,283.5622863769531,297.14208984375,284.1440734863281,1.0,0.1898848563432693,1.0,1.0,0.0384235978126525,1.0,-0.8477721810340881,0.847730278968811,4.190987237961963e-05,0.6283586621284485,0.0,0.0,0.0,26.7663516998291,25.0,-419.0919494628906,-0.0,73.37224578857422,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.6600015759468079,0.0841503143310546,0.0768718942999839,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.5472413897514343,0.050000000745058,0.048261996358633,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00592041015625,0.7247335314750671,0.110757477581501,0.078383669257164,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.5472413897514343,0.050000000745058,0.048261996358633,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.6926231384277344,0.0965525582432746,0.4403472542762756,284.005126953125,286.75,283.6600646972656,282.5404968261719,283.8027648925781,297.119873046875,283.99200439453125,1.0,0.1887948364019394,1.0,1.0,0.1152707934379577,1.0,-0.8306064009666443,0.8191378712654114,0.0114684933796525,0.6030184030532837,0.0,0.0,0.0,27.200380325317383,25.0,-202.0055084228516,-0.0,71.13098907470703,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.6600015759468079,0.0841503143310546,0.0768718942999839,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.5472413897514343,0.050000000745058,0.048261996358633,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00592041015625,0.7247335314750671,0.110757477581501,0.078383669257164,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.5472413897514343,0.050000000745058,0.048261996358633,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.6926231384277344,0.0965525582432746,0.4403472542762756,284.005126953125,286.75,283.6600646972656,282.5404968261719,283.8027648925781,297.119873046875,283.99200439453125,1.0,0.1887948364019394,1.0,1.0,0.1152707934379577,1.0,-0.8306064009666443,0.8191378712654114,0.0114684933796525,0.6030184030532837,0.0,0.0,0.0,27.200380325317383,25.0,-202.0055084228516,-0.0,71.13098907470703,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08697509765625,0.6561084985733032,0.0834032893180847,0.0759505331516265,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.5460776686668396,0.050000000745058,0.0482709631323814,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.7210600972175598,0.1097139939665794,0.0775273963809013,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.5460776686668396,0.050000000745058,0.0482709631323814,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08984375,0.6867497563362122,0.0949252918362617,0.4322373569011688,284.0943603515625,286.8500061035156,283.7541198730469,282.61767578125,284.6329040527344,297.10699462890625,284.1343078613281,1.0,0.1876634061336517,1.0,1.0,0.1921179890632629,1.0,-0.8187594413757324,0.7621673345565796,0.0565921179950237,0.5484153032302856,0.0,0.0,0.0,27.29227828979492,25.0,191.8274383544922,-0.0,69.31280517578125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08697509765625,0.6561084985733032,0.0834032893180847,0.0759505331516265,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.5460776686668396,0.050000000745058,0.0482709631323814,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.7210600972175598,0.1097139939665794,0.0775273963809013,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.5460776686668396,0.050000000745058,0.0482709631323814,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08984375,0.6867497563362122,0.0949252918362617,0.4322373569011688,284.0943603515625,286.8500061035156,283.7541198730469,282.61767578125,284.6329040527344,297.10699462890625,284.1343078613281,1.0,0.1876634061336517,1.0,1.0,0.1921179890632629,1.0,-0.8187594413757324,0.7621673345565796,0.0565921179950237,0.5484153032302856,0.0,0.0,0.0,27.29227828979492,25.0,191.8274383544922,-0.0,69.31280517578125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43084716796875,0.656982421875,0.083744503557682,0.0760111734271049,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.546763002872467,0.050000000745058,0.0482657477259635,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.7209373116493225,0.1095354631543159,0.0772433951497078,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.546763002872467,0.050000000745058,0.0482657477259635,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.6849004626274109,0.0941156148910522,0.4276386499404907,284.445068359375,286.95001220703125,283.8499450683594,282.69586181640625,285.7902526855469,297.1037292480469,284.5253601074219,1.0,0.1866356581449508,1.0,1.0,0.3006148636341095,1.0,-0.8129578232765198,0.6876541972160339,0.1253035813570022,0.4752138257026672,0.0,0.0,0.0,27.08562469482422,25.0,571.9722290039062,-0.0,68.06915283203125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43084716796875,0.656982421875,0.083744503557682,0.0760111734271049,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.546763002872467,0.050000000745058,0.0482657477259635,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.7209373116493225,0.1095354631543159,0.0772433951497078,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.546763002872467,0.050000000745058,0.0482657477259635,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.6849004626274109,0.0941156148910522,0.4276386499404907,284.445068359375,286.95001220703125,283.8499450683594,282.69586181640625,285.7902526855469,297.1037292480469,284.5253601074219,1.0,0.1866356581449508,1.0,1.0,0.3006148636341095,1.0,-0.8129578232765198,0.6876541972160339,0.1253035813570022,0.4752138257026672,0.0,0.0,0.0,27.08562469482422,25.0,571.9722290039062,-0.0,68.06915283203125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.6624550223350525,0.0852264091372489,0.0770412608981132,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.5491326451301575,0.050000000745058,0.0482479035854339,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.7244618535041809,0.1103874295949935,0.0776190757751464,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.5491326451301575,0.050000000745058,0.0482479035854339,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6871291995048523,0.0942395702004432,0.4269302785396576,285.1741638183594,287.04998779296875,283.947509765625,282.7749938964844,287.55914306640625,297.1098937988281,285.3193359375,1.0,0.1858329325914383,1.0,1.0,0.409111738204956,1.0,-0.8137497305870056,0.5824720859527588,0.2312775999307632,0.3702044486999511,0.0,0.0,0.0,26.62281036376953,25.0,1108.027587890625,-0.0,67.51471710205078,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.6624550223350525,0.0852264091372489,0.0770412608981132,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.5491326451301575,0.050000000745058,0.0482479035854339,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.7244618535041809,0.1103874295949935,0.0776190757751464,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.5491326451301575,0.050000000745058,0.0482479035854339,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6871291995048523,0.0942395702004432,0.4269302785396576,285.1741638183594,287.04998779296875,283.947509765625,282.7749938964844,287.55914306640625,297.1098937988281,285.3193359375,1.0,0.1858329325914383,1.0,1.0,0.409111738204956,1.0,-0.8137497305870056,0.5824720859527588,0.2312775999307632,0.3702044486999511,0.0,0.0,0.0,26.62281036376953,25.0,1108.027587890625,-0.0,67.51471710205078,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639099121094,0.6673582196235657,0.0864850506186485,0.0779927745461463,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.5511175990104675,0.050000000745058,0.0482333041727542,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.7279539108276367,0.1113163381814956,0.0781306326389312,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924987792969,0.5511175990104675,0.050000000745058,0.0482333041727542,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.673583984375,0.6901817321777344,0.0947430208325386,0.4284080862998962,285.6944885253906,287.04998779296875,283.9969177246094,282.8149108886719,288.5094299316406,297.1170349121094,285.8661499023437,1.0,0.1855610460042953,1.0,1.0,0.4633601903915405,1.0,-0.8172428011894226,0.5284959077835083,0.2887469232082367,0.31573286652565,0.0,0.0,0.0,26.27992820739746,25.0,1369.2076416015625,-0.0,67.57295227050781,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.6739881634712219,0.0881109461188316,0.079267181456089,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.553772509098053,0.050000000745058,0.0482142604887485,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27557373046875,0.7328236699104309,0.112610325217247,0.078890286386013,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.553772509098053,0.050000000745058,0.0482142604887485,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.694779098033905,0.0955680161714553,0.4312812983989715,286.28271484375,287.1499938964844,284.0467224121094,282.8550109863281,289.10321044921875,297.1269836425781,286.4573059082031,1.0,0.1854033321142196,1.0,1.0,0.4939927756786346,1.0,-0.8230851888656616,0.5008866786956787,0.3221985101699829,0.2871104776859283,0.0,0.0,0.0,25.85345458984375,25.0,1505.01806640625,-0.0,67.8965072631836,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.6833145618438721,0.0902853012084961,0.0810509845614433,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8028259277344,0.5574544072151184,0.050000000745058,0.0481887236237525,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.7398229837417603,0.1144120693206787,0.0800171792507171,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8028259277344,0.5574544072151184,0.050000000745058,0.0481887236237525,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.7016127705574036,0.0968169122934341,0.436088889837265,286.9085388183594,287.1499938964844,284.1029968261719,282.9001770019531,289.62921142578125,297.1408386230469,287.0667724609375,1.0,0.1853800565004348,1.0,1.0,0.5283012986183167,1.0,-0.8322857618331909,0.4759766757488251,0.3563090562820434,0.2605618238449096,0.0,0.0,0.0,25.29843139648437,25.0,1514.0093994140625,-0.0,68.5794448852539,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3479309082031,0.691681444644928,0.0921787098050117,0.0826486572623252,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2711486816406,0.5607373714447021,0.050000000745058,0.0481667444109916,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678283691406,0.7462498545646667,0.1160115674138069,0.0810545235872268,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2711486816406,0.5607373714447021,0.050000000745058,0.0481667444109916,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541564941406,0.7079140543937683,0.0979798659682273,0.4407963454723358,287.3735656738281,287.25,284.1475524902344,282.93585205078125,289.9960327148437,297.1529846191406,287.5256042480469,1.0,0.1854797452688217,1.0,1.0,0.5552579760551453,1.0,-0.8410443663597107,0.4597154259681701,0.3813289701938629,0.2427225410938263,0.0,0.0,0.0,24.831279754638672,25.0,1490.156982421875,-0.0,69.32564544677734,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7127842903137207,0.0969539508223533,0.0867426246404647,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.5691201686859131,0.050000000745058,0.0481136962771415,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658447265625,0.7634108662605286,0.1201036870479583,0.0837646573781967,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.5691201686859131,0.050000000745058,0.0481136962771415,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.723399817943573,0.1010894104838371,0.4537810683250427,288.3705749511719,287.3500061035156,284.25,283.0174255371094,290.6680908203125,297.182861328125,288.50408935546875,1.0,0.1860958486795425,1.0,1.0,0.6165232062339783,1.0,-0.8646656274795532,0.4334009289741516,0.4312646985054016,0.2121042013168335,0.0,0.0,0.0,23.73543739318848,25.0,1371.1575927734375,-0.0,71.62529754638672,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.7127842903137207,0.0969539508223533,0.0867426246404647,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.5691201686859131,0.050000000745058,0.0481136962771415,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658447265625,0.7634108662605286,0.1201036870479583,0.0837646573781967,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27520751953125,0.5691201686859131,0.050000000745058,0.0481136962771415,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534851074219,0.723399817943573,0.1010894104838371,0.4537810683250427,288.3705749511719,287.3500061035156,284.25,283.0174255371094,290.6680908203125,297.182861328125,288.50408935546875,1.0,0.1860958486795425,1.0,1.0,0.6165232062339783,1.0,-0.8646656274795532,0.4334009289741516,0.4312646985054016,0.2121042013168335,0.0,0.0,0.0,23.73543739318848,25.0,1371.1575927734375,-0.0,71.62529754638672,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1304016113281,0.7338294982910156,0.1021313145756721,0.0912895575165748,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.07965087890625,0.5784738659858704,0.050000000745058,0.0480590239167213,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390991210937,0.7835385799407959,0.1245631501078605,0.0868047028779983,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07965087890625,0.5784738659858704,0.050000000745058,0.0480590239167213,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.740262508392334,0.1046138182282447,0.4690227210521698,289.14166259765625,287.45001220703125,284.35418701171875,283.0994873046875,290.5122375488281,297.2134094238281,289.2147216796875,1.0,0.1872440725564956,1.0,1.0,0.580767035484314,1.0,-0.8919320702552795,0.4661996066570282,0.4257324635982513,0.2397691905498504,0.0,0.0,0.0,22.653255462646484,25.0,968.1446533203124,-0.0,74.67247772216797,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1304016113281,0.7338294982910156,0.1021313145756721,0.0912895575165748,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.07965087890625,0.5784738659858704,0.050000000745058,0.0480590239167213,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390991210937,0.7835385799407959,0.1245631501078605,0.0868047028779983,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07965087890625,0.5784738659858704,0.050000000745058,0.0480590239167213,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.740262508392334,0.1046138182282447,0.4690227210521698,289.14166259765625,287.45001220703125,284.35418701171875,283.0994873046875,290.5122375488281,297.2134094238281,289.2147216796875,1.0,0.1872440725564956,1.0,1.0,0.580767035484314,1.0,-0.8919320702552795,0.4661996066570282,0.4257324635982513,0.2397691905498504,0.0,0.0,0.0,22.653255462646484,25.0,968.1446533203124,-0.0,74.67247772216797,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317687988281,0.7540394067764282,0.1070229709148407,0.0957436189055442,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.505126953125,0.5871170163154602,0.050000000745058,0.0480120927095413,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.8031015992164612,0.1287118345499038,0.0897527560591697,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.505126953125,0.5871170163154602,0.050000000745058,0.0480120927095413,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5320739746094,0.757124662399292,0.1079940125346183,0.4843015670776367,289.53680419921875,287.54998779296875,284.4602355957031,283.1817932128906,290.21832275390625,297.2391052246094,289.5714416503906,1.0,0.1888295114040374,1.0,1.0,0.5450109243392944,1.0,-0.9190415740013124,0.5065958499908447,0.4124456942081451,0.2750507891178131,0.0,0.0,0.0,21.774354934692383,25.0,541.2723388671875,-0.0,78.13787841796875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317687988281,0.7540394067764282,0.1070229709148407,0.0957436189055442,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.505126953125,0.5871170163154602,0.050000000745058,0.0480120927095413,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.8031015992164612,0.1287118345499038,0.0897527560591697,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.505126953125,0.5871170163154602,0.050000000745058,0.0480120927095413,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5320739746094,0.757124662399292,0.1079940125346183,0.4843015670776367,289.53680419921875,287.54998779296875,284.4602355957031,283.1817932128906,290.21832275390625,297.2391052246094,289.5714416503906,1.0,0.1888295114040374,1.0,1.0,0.5450109243392944,1.0,-0.9190415740013124,0.5065958499908447,0.4124456942081451,0.2750507891178131,0.0,0.0,0.0,21.774354934692383,25.0,541.2723388671875,-0.0,78.13787841796875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383056640625,0.7633022665977478,0.1092493832111358,0.0977979227900505,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6213684082031,0.5906836986541748,0.050000000745058,0.0479936078190803,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405029296875,0.8114425539970398,0.1305584460496902,0.0910867005586624,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6213684082031,0.5906836986541748,0.050000000745058,0.0479936078190803,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6383972167969,0.764765202999115,0.1095221936702728,0.4913459420204162,289.64117431640625,287.54998779296875,284.513916015625,283.2229919433594,290.0467834472656,297.2491455078125,289.6606140136719,1.0,0.1897359192371368,1.0,1.0,0.5271328687667847,1.0,-0.9315190315246582,0.5286158919334412,0.4029031097888946,0.2947072982788086,0.0,0.0,0.0,21.451839447021484,25.0,361.8375854492188,-0.0,79.91410827636719,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
