time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117960,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6810607910156,0.7717435956001282,0.1112997829914093,0.0997089743614196,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6765441894531,0.5936811566352844,0.050000000745058,0.0479784309864044,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6811828613281,0.818433403968811,0.1322242468595504,0.0923055186867713,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6765441894531,0.5936811566352844,0.050000000745058,0.0479784309864044,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6810607910156,0.7716216444969177,0.1109092831611633,0.4978334009647369,289.6811828613281,287.6499938964844,284.5679931640625,283.26416015625,289.600830078125,297.25714111328125,289.6742553710937,1.0,0.1906923949718475,1.0,1.0,0.4857505559921264,1.0,-0.9430260062217712,0.5739353895187378,0.3690906465053558,0.3377779722213745,0.0,0.0,0.0,21.207368850708008,25.0,131.1885528564453,-0.0,81.67911529541016,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3935852050781,0.7839232087135315,0.1144859492778778,0.1028648540377616,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43341064453125,0.5969642996788025,0.050000000745058,0.0479621328413486,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883361816406,0.8275514841079712,0.1346533149480819,0.0942261070013046,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43341064453125,0.5969642996788025,0.050000000745058,0.0479621328413486,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3939514160156,0.7809677124023438,0.1129604056477546,0.5081807971000671,289.38653564453125,287.75,284.67730712890625,283.34649658203125,288.4221496582031,297.2647399902344,289.321044921875,1.0,0.1926494538784027,1.0,1.0,0.4029859602451324,1.0,-0.9615014791488647,0.6810957789421082,0.2804056704044342,0.4412419199943542,0.0,0.0,0.0,21.029115676879883,25.0,-442.71002197265625,-0.0,84.95103454589844,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3935852050781,0.7839232087135315,0.1144859492778778,0.1028648540377616,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43341064453125,0.5969642996788025,0.050000000745058,0.0479621328413486,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883361816406,0.8275514841079712,0.1346533149480819,0.0942261070013046,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43341064453125,0.5969642996788025,0.050000000745058,0.0479621328413486,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3939514160156,0.7809677124023438,0.1129604056477546,0.5081807971000671,289.38653564453125,287.75,284.67730712890625,283.34649658203125,288.4221496582031,297.2647399902344,289.321044921875,1.0,0.1926494538784027,1.0,1.0,0.4029859602451324,1.0,-0.9615014791488647,0.6810957789421082,0.2804056704044342,0.4412419199943542,0.0,0.0,0.0,21.029115676879883,25.0,-442.71002197265625,-0.0,84.95103454589844,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567138671875,0.7861794829368591,0.1160219311714172,0.1046441122889518,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.595039963722229,0.050000000745058,0.0479715056717395,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7491149902344,0.8276780843734741,0.1354710906744003,0.0951012521982193,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.595039963722229,0.050000000745058,0.0479715056717395,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576904296875,0.7811614274978638,0.1136681139469146,0.5130209922790527,288.74639892578125,287.8500061035156,284.7879943847656,283.4286499023437,287.227783203125,297.26007080078125,288.6513366699219,1.0,0.1944309324026107,1.0,1.0,0.320221334695816,1.0,-0.9705227613449096,0.7856985926628113,0.1848241686820984,0.5438969731330872,0.0,0.0,0.0,21.39365577697754,25.0,-873.8030395507812,-0.0,87.36026763916016,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7567138671875,0.7861794829368591,0.1160219311714172,0.1046441122889518,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.595039963722229,0.050000000745058,0.0479715056717395,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7491149902344,0.8276780843734741,0.1354710906744003,0.0951012521982193,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.595039963722229,0.050000000745058,0.0479715056717395,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576904296875,0.7811614274978638,0.1136681139469146,0.5130209922790527,288.74639892578125,287.8500061035156,284.7879943847656,283.4286499023437,287.227783203125,297.26007080078125,288.6513366699219,1.0,0.1944309324026107,1.0,1.0,0.320221334695816,1.0,-0.9705227613449096,0.7856985926628113,0.1848241686820984,0.5438969731330872,0.0,0.0,0.0,21.39365577697754,25.0,-873.8030395507812,-0.0,87.36026763916016,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507202148437,0.7791739702224731,0.1160956621170044,0.1050285995006561,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1107177734375,0.5884206295013428,0.050000000745058,0.0480049774050712,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.819486141204834,0.134834885597229,0.0949068069458007,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1107177734375,0.5884206295013428,0.050000000745058,0.0480049774050712,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0518493652344,0.7726763486862183,0.1130680367350578,0.5118436217308044,288.0421447753906,287.95001220703125,284.8999328613281,283.510498046875,286.65936279296875,297.24395751953125,287.9642333984375,1.0,0.1957918405532837,1.0,1.0,0.2738043963909149,1.0,-0.9694212675094604,0.8334136605262756,0.1360076516866684,0.5917006731033325,0.0,0.0,0.0,22.23883438110352,25.0,-916.02001953125,-0.0,88.5634765625,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0507202148437,0.7791739702224731,0.1160956621170044,0.1050285995006561,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1107177734375,0.5884206295013428,0.050000000745058,0.0480049774050712,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.819486141204834,0.134834885597229,0.0949068069458007,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1107177734375,0.5884206295013428,0.050000000745058,0.0480049774050712,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0518493652344,0.7726763486862183,0.1130680367350578,0.5118436217308044,288.0421447753906,287.95001220703125,284.8999328613281,283.510498046875,286.65936279296875,297.24395751953125,287.9642333984375,1.0,0.1957918405532837,1.0,1.0,0.2738043963909149,1.0,-0.9694212675094604,0.8334136605262756,0.1360076516866684,0.5917006731033325,0.0,0.0,0.0,22.23883438110352,25.0,-916.02001953125,-0.0,88.5634765625,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4758605957031,0.7689493298530579,0.1155404523015022,0.1046689450740814,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.526611328125,0.580440104007721,0.050000000745058,0.0480476543307304,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.8079095482826233,0.1335112005472183,0.0941029340028762,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.526611328125,0.580440104007721,0.050000000745058,0.0480476543307304,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47705078125,0.7609653472900391,0.1117252334952354,0.5066937208175659,287.46856689453125,288.04998779296875,285.012939453125,283.5918884277344,286.2559509277344,297.2229309082031,287.4008483886719,1.0,0.1966509371995926,1.0,1.0,0.2273874431848526,1.0,-0.961947739124298,0.8656212091445923,0.0963265001773834,0.625200629234314,0.0,0.0,0.0,23.23869705200196,25.0,-814.2598876953125,-0.0,88.74868774414062,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4758605957031,0.7689493298530579,0.1155404523015022,0.1046689450740814,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.526611328125,0.580440104007721,0.050000000745058,0.0480476543307304,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.8079095482826233,0.1335112005472183,0.0941029340028762,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.526611328125,0.580440104007721,0.050000000745058,0.0480476543307304,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47705078125,0.7609653472900391,0.1117252334952354,0.5066937208175659,287.46856689453125,288.04998779296875,285.012939453125,283.5918884277344,286.2559509277344,297.2229309082031,287.4008483886719,1.0,0.1966509371995926,1.0,1.0,0.2273874431848526,1.0,-0.961947739124298,0.8656212091445923,0.0963265001773834,0.625200629234314,0.0,0.0,0.0,23.23869705200196,25.0,-814.2598876953125,-0.0,88.74868774414062,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.22088623046875,0.7639515399932861,0.1151793301105499,0.1043821349740028,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673645019531,0.5766575932502747,0.050000000745058,0.0480688586831092,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161865234375,0.801834762096405,0.1327392160892486,0.0935992896556854,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673645019531,0.5766575932502747,0.050000000745058,0.0480688586831092,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.7551329135894775,0.1109057143330574,0.5033038854598999,287.2142639160156,288.04998779296875,285.0697937011719,283.63238525390625,286.101318359375,297.213623046875,287.1521911621094,1.0,0.1969034820795059,1.0,1.0,0.204178974032402,1.0,-0.9569817185401917,0.8770137429237366,0.0799680054187774,0.6374767422676086,0.0,0.0,0.0,23.71998405456543,25.0,-750.8178100585938,-0.0,88.56411743164062,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.7592437267303467,0.114814855158329,0.1040728092193603,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.5731029510498047,0.050000000745058,0.0480894111096859,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.7959533929824829,0.1319468170404434,0.0930661335587501,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.5731029510498047,0.050000000745058,0.0480894111096859,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.7495255470275879,0.1100390627980232,0.4996087253093719,286.9949035644531,288.1499938964844,285.1268615722656,283.6727294921875,286.20867919921875,297.2053527832031,286.9512023925781,1.0,0.1970485150814056,1.0,1.0,0.217991217970848,1.0,-0.9515851736068726,0.8648660182952881,0.0867191553115844,0.6263756155967712,0.0,0.0,0.0,24.17480087280273,25.0,-615.9093017578125,-0.0,88.23883819580078,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505249023437,0.7542327046394348,0.1145001351833343,0.1037398353219032,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.5692429542541504,0.050000000745058,0.0481124632060527,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.7893844842910767,0.1310505419969558,0.0924122259020805,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.5692429542541504,0.050000000745058,0.0481124632060527,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8510437011719,0.7432065606117249,0.1089839562773704,0.4948322474956512,286.8485107421875,288.1499938964844,285.2001953125,283.7240905761719,286.4269104003906,297.197021484375,286.8315124511719,1.0,0.197102889418602,1.0,1.0,0.2356708794832229,1.0,-0.9447228312492372,0.8465213179588318,0.0982015654444694,0.6093592643737793,0.0,0.0,0.0,24.6747989654541,25.0,-378.6720886230469,-0.0,87.69951629638672,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81256103515625,0.7521771788597107,0.1144513264298439,0.1036454513669014,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.5675419569015503,0.050000000745058,0.0481228828430175,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.81182861328125,0.7864473462104797,0.1306567639112472,0.0921041518449783,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.82208251953125,0.5675419569015503,0.050000000745058,0.0481228828430175,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128967285156,0.7402963638305664,0.1084636375308036,0.4923698306083679,286.8114929199219,288.25,285.2415466308594,283.7528381347656,286.55615234375,297.1936950683594,286.802978515625,1.0,0.197085827589035,1.0,1.0,0.2456156909465789,1.0,-0.9413089752197266,0.8361137509346008,0.1051952242851257,0.5996135473251343,0.0,0.0,0.0,24.896787643432617,25.0,-261.3416442871094,-0.0,87.38912200927734,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.7494169473648071,0.1148176342248916,0.1038235202431678,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.5645716786384583,0.050000000745058,0.0481414757668972,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.81787109375,0.7813023924827576,0.1300148069858551,0.0915510132908821,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.5645716786384583,0.050000000745058,0.0481414757668972,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.7347307205200195,0.1073572859168052,0.4869159460067749,286.818115234375,288.3500061035156,285.3568725585937,283.8321228027344,286.9400634765625,297.18914794921875,286.8288269042969,1.0,0.1969357281923294,1.0,1.0,0.273240178823471,1.0,-0.9343562722206116,0.8074928522109985,0.126863420009613,0.5723587870597839,0.0,0.0,0.0,25.28131103515625,25.0,1.900881290435791,-0.0,86.64955139160156,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.7494169473648071,0.1148176342248916,0.1038235202431678,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.5645716786384583,0.050000000745058,0.0481414757668972,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.81787109375,0.7813023924827576,0.1300148069858551,0.0915510132908821,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.5645716786384583,0.050000000745058,0.0481414757668972,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.7347307205200195,0.1073572859168052,0.4869159460067749,286.818115234375,288.3500061035156,285.3568725585937,283.8321228027344,286.9400634765625,297.18914794921875,286.8288269042969,1.0,0.1969357281923294,1.0,1.0,0.273240178823471,1.0,-0.9343562722206116,0.8074928522109985,0.126863420009613,0.5723587870597839,0.0,0.0,0.0,25.28131103515625,25.0,1.900881290435791,-0.0,86.64955139160156,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.7503654956817627,0.1159280836582183,0.1046418696641922,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.5636928081512451,0.050000000745058,0.0481470897793769,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.7799810767173767,0.130059003829956,0.0914538353681564,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.5636928081512451,0.050000000745058,0.0481470897793769,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.7323798537254333,0.1068047657608985,0.4837692379951477,287.01617431640625,288.45001220703125,285.4726257324219,283.9104309082031,287.73150634765625,297.19073486328125,287.0633544921875,1.0,0.1967400759458542,1.0,1.0,0.3325704336166382,1.0,-0.9314571022987366,0.7477124333381653,0.1837446689605713,0.5132936835289001,0.0,0.0,0.0,25.37789535522461,25.0,327.6098327636719,-0.0,86.21819305419922,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.7503654956817627,0.1159280836582183,0.1046418696641922,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.5636928081512451,0.050000000745058,0.0481470897793769,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.7799810767173767,0.130059003829956,0.0914538353681564,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.5636928081512451,0.050000000745058,0.0481470897793769,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.7323798537254333,0.1068047657608985,0.4837692379951477,287.01617431640625,288.45001220703125,285.4726257324219,283.9104309082031,287.73150634765625,297.19073486328125,287.0633544921875,1.0,0.1967400759458542,1.0,1.0,0.3325704336166382,1.0,-0.9314571022987366,0.7477124333381653,0.1837446689605713,0.5132936835289001,0.0,0.0,0.0,25.37789535522461,25.0,327.6098327636719,-0.0,86.21819305419922,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.7556867599487305,0.1180636063218116,0.1062992140650749,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42095947265625,0.5650821924209595,0.050000000745058,0.0481382720172405,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739990234375,0.7830770611763,0.1310387849807739,0.0919527560472488,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.42095947265625,0.5650821924209595,0.050000000745058,0.0481382720172405,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664001464844,0.7337663769721985,0.1070226430892944,0.4837528765201568,287.4759521484375,288.54998779296875,285.5886535644531,283.9876708984375,288.6709289550781,297.19970703125,287.5503845214844,1.0,0.1966441422700882,1.0,1.0,0.3919006884098053,1.0,-0.9340021014213562,0.6815095543861389,0.2524925768375397,0.4467977881431579,0.0,0.0,0.0,25.170799255371094,25.0,647.9371948242188,-0.0,86.34471893310547,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.7556867599487305,0.1180636063218116,0.1062992140650749,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42095947265625,0.5650821924209595,0.050000000745058,0.0481382720172405,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739990234375,0.7830770611763,0.1310387849807739,0.0919527560472488,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.42095947265625,0.5650821924209595,0.050000000745058,0.0481382720172405,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664001464844,0.7337663769721985,0.1070226430892944,0.4837528765201568,287.4759521484375,288.54998779296875,285.5886535644531,283.9876708984375,288.6709289550781,297.19970703125,287.5503845214844,1.0,0.1966441422700882,1.0,1.0,0.3919006884098053,1.0,-0.9340021014213562,0.6815095543861389,0.2524925768375397,0.4467977881431579,0.0,0.0,0.0,25.170799255371094,25.0,647.9371948242188,-0.0,86.34471893310547,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7700500488281,0.7602243423461914,0.1195529028773307,0.1074973121285438,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7123718261719,0.566680371761322,0.050000000745058,0.0481282621622085,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7743225097656,0.7864691019058228,0.1319137066602707,0.0924640521407127,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7123718261719,0.566680371761322,0.050000000745058,0.0481282621622085,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76544189453125,0.7360294461250305,0.1074560284614563,0.4851466417312622,287.7764892578125,288.54998779296875,285.6467590332031,284.0258483886719,289.15496826171875,297.2071533203125,287.8611145019531,1.0,0.1966806799173355,1.0,1.0,0.4215658009052276,1.0,-0.937701404094696,0.6486029028892517,0.2890984714031219,0.4132882952690124,0.0,0.0,0.0,24.95362091064453,25.0,779.4447021484375,-0.0,86.69330596923828,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1000061035156,0.7660900354385376,0.1213171184062957,0.1089429631829261,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373840332031,0.5689002275466919,0.050000000745058,0.0481145940721035,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1041564941406,0.7911316156387329,0.1330397874116897,0.0931509658694267,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373840332031,0.5689002275466919,0.050000000745058,0.0481145940721035,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09478759765625,0.7393913865089417,0.1081056520342826,0.4875006675720215,288.1063537597656,288.6499938964844,285.7048645019531,284.0636901855469,289.4837951660156,297.2165222167969,288.19073486328125,1.0,0.1967959851026535,1.0,1.0,0.4387274086475372,1.0,-0.9430522322654724,0.6307689547538757,0.312283307313919,0.3944979012012481,0.0,0.0,0.0,24.665830612182617,25.0,845.9093017578125,-0.0,87.25611114501953,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7154846191406,0.7811452150344849,0.1254471391439438,0.1124487593770027,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.5747563242912292,0.050000000745058,0.0480798035860061,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7186889648437,0.8034923076629639,0.1358445733785629,0.094962477684021,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.5747563242912292,0.050000000745058,0.0480798035860061,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7100830078125,0.7489223480224609,0.1099127605557441,0.494715005159378,288.7205505371094,288.75,285.821044921875,284.1383361816406,290.0516967773437,297.2391967773437,288.7977905273437,1.0,0.197301760315895,1.0,1.0,0.4730506241321563,1.0,-0.9580076932907104,0.6005172729492188,0.3574904203414917,0.3615326583385467,0.0,0.0,0.0,23.953340530395508,25.0,851.3286743164062,-0.0,89.00836944580078,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7154846191406,0.7811452150344849,0.1254471391439438,0.1124487593770027,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.5747563242912292,0.050000000745058,0.0480798035860061,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7186889648437,0.8034923076629639,0.1358445733785629,0.094962477684021,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.5747563242912292,0.050000000745058,0.0480798035860061,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7100830078125,0.7489223480224609,0.1099127605557441,0.494715005159378,288.7205505371094,288.75,285.821044921875,284.1383361816406,290.0516967773437,297.2391967773437,288.7977905273437,1.0,0.197301760315895,1.0,1.0,0.4730506241321563,1.0,-0.9580076932907104,0.6005172729492188,0.3574904203414917,0.3615326583385467,0.0,0.0,0.0,23.953340530395508,25.0,851.3286743164062,-0.0,89.00836944580078,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3105773925781,0.7992388606071472,0.1301543712615966,0.116512656211853,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2519226074219,0.5818073749542236,0.050000000745058,0.0480401292443275,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31317138671875,0.8179365396499634,0.1391659528017044,0.0971667319536209,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2519226074219,0.5818073749542236,0.050000000745058,0.0480401292443275,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3048095703125,0.7613274455070496,0.112221173942089,0.5043475031852722,289.3147888183594,288.8500061035156,285.9370422363281,284.2115478515625,290.57330322265625,297.2648620605469,289.3882751464844,1.0,0.19819375872612,1.0,1.0,0.5073738694190979,1.0,-0.9769954681396484,0.5748578310012817,0.4021376371383667,0.3323917686939239,0.0,0.0,0.0,23.16859436035156,25.0,828.0635375976562,-0.0,91.49044036865234,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3105773925781,0.7992388606071472,0.1301543712615966,0.116512656211853,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2519226074219,0.5818073749542236,0.050000000745058,0.0480401292443275,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31317138671875,0.8179365396499634,0.1391659528017044,0.0971667319536209,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2519226074219,0.5818073749542236,0.050000000745058,0.0480401292443275,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3048095703125,0.7613274455070496,0.112221173942089,0.5043475031852722,289.3147888183594,288.8500061035156,285.9370422363281,284.2115478515625,290.57330322265625,297.2648620605469,289.3882751464844,1.0,0.19819375872612,1.0,1.0,0.5073738694190979,1.0,-0.9769954681396484,0.5748578310012817,0.4021376371383667,0.3323917686939239,0.0,0.0,0.0,23.16859436035156,25.0,828.0635375976562,-0.0,91.49044036865234,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7786560058594,0.8188945055007935,0.1352620422840118,0.1209986507892608,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.589785099029541,0.050000000745058,0.0479978211224079,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.77978515625,0.8336068391799927,0.1428082138299942,0.0996468216180801,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.589785099029541,0.050000000745058,0.0479978211224079,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77520751953125,0.7762759923934937,0.1148643270134925,0.5157480239868164,289.7806091308594,288.95001220703125,286.0527038574219,284.2831726074219,290.5174255371094,297.2918701171875,289.8179016113281,1.0,0.199480652809143,1.0,1.0,0.491013765335083,1.0,-0.99893718957901,0.6028336882591248,0.3961035311222076,0.3561896681785583,0.0,0.0,0.0,22.36588478088379,25.0,585.384033203125,-0.0,94.64643096923828,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7786560058594,0.8188945055007935,0.1352620422840118,0.1209986507892608,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.589785099029541,0.050000000745058,0.0479978211224079,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.77978515625,0.8336068391799927,0.1428082138299942,0.0996468216180801,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.589785099029541,0.050000000745058,0.0479978211224079,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77520751953125,0.7762759923934937,0.1148643270134925,0.5157480239868164,289.7806091308594,288.95001220703125,286.0527038574219,284.2831726074219,290.5174255371094,297.2918701171875,289.8179016113281,1.0,0.199480652809143,1.0,1.0,0.491013765335083,1.0,-0.99893718957901,0.6028336882591248,0.3961035311222076,0.3561896681785583,0.0,0.0,0.0,22.36588478088379,25.0,585.384033203125,-0.0,94.64643096923828,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91925048828125,0.8286794424057007,0.1379454582929611,0.1234175711870193,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.5938429236412048,0.050000000745058,0.0479772426187992,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9199523925781,0.8418785333633423,0.1446772813796997,0.1009664013981819,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.5938429236412048,0.050000000745058,0.0479772426187992,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91668701171875,0.7843364477157593,0.116250142455101,0.5219706296920776,289.9205017089844,288.95001220703125,286.11431884765625,284.3207397460937,290.4560852050781,297.3052062988281,289.94696044921875,1.0,0.2003081738948822,1.0,1.0,0.4822732806205749,1.0,-1.0108436346054075,0.6193968653678894,0.3914467990398407,0.3704859018325805,0.0,0.0,0.0,21.993139266967773,25.0,441.2131042480469,-0.0,96.51112365722656,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.8366832733154297,0.1402059495449066,0.1254694163799286,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9891967773437,0.5970041751861572,0.050000000745058,0.0479616150259971,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0087890625,0.8486530184745789,0.1462151110172271,0.1020617559552192,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9891967773437,0.5970041751861572,0.050000000745058,0.0479616150259971,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00640869140625,0.7908997535705566,0.1173987388610839,0.5271902680397034,290.0091857910156,289.04998779296875,286.1679077148437,284.3530578613281,290.4008483886719,297.3157653808594,290.0283203125,1.0,0.2010888904333114,1.0,1.0,0.4746536612510681,1.0,-1.0208486318588257,0.6339654922485352,0.3868831098079681,0.3831469416618347,0.0,0.0,0.0,21.723398208618164,25.0,334.8330078125,-0.0,98.18003845214844,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.075439453125,0.8447016477584839,0.142537772655487,0.1275948882102966,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622253417969,0.5999405384063721,0.050000000745058,0.0479473918676376,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0757141113281,0.8553342819213867,0.1477628350257873,0.1031702607870101,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622253417969,0.5999405384063721,0.050000000745058,0.0479473918676376,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.7972921133041382,0.118557296693325,0.5324999094009399,290.0759582519531,289.04998779296875,286.2252502441406,284.3873596191406,290.33984375,297.32586669921875,290.0885009765625,1.0,0.2019736170768737,1.0,1.0,0.4664736092090606,1.0,-1.0310693979263306,0.6496433019638062,0.381426066160202,0.3968724012374878,0.0,0.0,0.0,21.493358612060547,25.0,238.4306640625,-0.0,99.9918212890625,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.110107421875,0.8521254062652588,0.1447612792253494,0.1296313405036926,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048583984375,0.6024235486984253,0.050000000745058,0.0479355789721012,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.8613662123680115,0.1491973102092743,0.1042046099901199,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1048583984375,0.6024235486984253,0.050000000745058,0.0479355789721012,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1097717285156,0.8029693365097046,0.1196286007761955,0.5374568104743958,290.1101989746094,289.1499938964844,286.2824401855469,284.421142578125,290.1426086425781,297.33477783203125,290.10955810546875,1.0,0.2028934359550476,1.0,1.0,0.4459288120269775,1.0,-1.0406765937805176,0.6796414256095886,0.3610351979732513,0.4249917268753052,0.0,0.0,0.0,21.320209503173828,25.0,116.49906158447266,-0.0,101.8051300048828,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.046630859375,0.8611361384391785,0.1476485878229141,0.1323396414518356,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.060546875,0.6049031615257263,0.050000000745058,0.0479239523410797,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.8682869672775269,0.150963619351387,0.1055226400494575,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.060546875,0.6049031615257263,0.050000000745058,0.0479239523410797,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04840087890625,0.8092772960662842,0.1209364011883735,0.5437410473823547,290.04608154296875,289.1499938964844,286.36444091796875,284.4689636230469,289.8064270019531,297.3447265625,290.02716064453125,1.0,0.2042446732521057,1.0,1.0,0.4163442552089691,1.0,-1.0530251264572144,0.7254419922828674,0.3275831937789917,0.46836057305336,0.0,0.0,0.0,21.191001892089844,25.0,-84.97502899169922,-0.0,104.3477783203125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9969177246094,0.8638646602630615,0.1486448645591735,0.1332909762859344,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.6054168939590454,0.050000000745058,0.0479215532541275,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.870192289352417,0.1515330523252487,0.1059611812233924,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.6054168939590454,0.050000000745058,0.0479215532541275,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99920654296875,0.810926616191864,0.1213508024811744,0.5458105206489563,289.99627685546875,289.25,286.39617919921875,284.4872741699219,289.6735534667969,297.3475036621094,289.9730224609375,1.0,0.204766497015953,1.0,1.0,0.4048391580581665,1.0,-1.0571720600128174,0.743312656879425,0.3138594329357147,0.4854081273078918,0.0,0.0,0.0,21.18676948547364,25.0,-152.1337890625,-0.0,105.28485870361328,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7457580566406,0.8696227669715881,0.1516148447990417,0.1361682415008545,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767944335937,0.6051039695739746,0.050000000745058,0.0479229167103767,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455444335937,0.8730423450469971,0.1530187875032425,0.107151411473751,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767944335937,0.6051039695739746,0.050000000745058,0.0479229167103767,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.74951171875,0.8131416440010071,0.1223709136247634,0.5512164235115051,289.74493408203125,289.3500061035156,286.50897216796875,284.5513610839844,289.20269775390625,297.35308837890625,289.7105407714844,1.0,0.206544280052185,1.0,1.0,0.3637495338916778,1.0,-1.0685479640960691,0.8055639863014221,0.2629839777946472,0.5453640222549438,0.0,0.0,0.0,21.38022232055664,25.0,-337.4450988769531,-0.0,108.26903533935548,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
