time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120000,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7457580566406,0.8696227669715881,0.1516148447990417,0.1361682415008545,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767944335937,0.6051039695739746,0.050000000745058,0.0479229167103767,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455444335937,0.8730423450469971,0.1530187875032425,0.107151411473751,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767944335937,0.6051039695739746,0.050000000745058,0.0479229167103767,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.74951171875,0.8131416440010071,0.1223709136247634,0.5512164235115051,289.74493408203125,289.3500061035156,286.50897216796875,284.5513610839844,289.20269775390625,297.35308837890625,289.7105407714844,1.0,0.206544280052185,1.0,1.0,0.3637495338916778,1.0,-1.0685479640960691,0.8055639863014221,0.2629839777946472,0.5453640222549438,0.0,0.0,0.0,21.38022232055664,25.0,-337.4450988769531,-0.0,108.26903533935548,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4712219238281,0.8699103593826294,0.1538244187831878,0.138308972120285,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979553222656,0.601948618888855,0.050000000745058,0.0479375794529914,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4711608886719,0.8705241680145264,0.1537681818008422,0.1077998429536819,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979553222656,0.601948618888855,0.050000000745058,0.0479375794529914,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.8104254603385925,0.1227364689111709,0.5536059141159058,289.470703125,289.45001220703125,286.62066650390625,284.6132507324219,288.9957580566406,297.3540954589844,289.4443664550781,1.0,0.2080934643745422,1.0,1.0,0.3429359793663025,1.0,-1.074800729751587,0.8379548788070679,0.236845850944519,0.5765025019645691,0.0,0.0,0.0,21.839599609375,25.0,-350.9714660644531,-0.0,110.57828521728516,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4712219238281,0.8699103593826294,0.1538244187831878,0.138308972120285,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979553222656,0.601948618888855,0.050000000745058,0.0479375794529914,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4711608886719,0.8705241680145264,0.1537681818008422,0.1077998429536819,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979553222656,0.601948618888855,0.050000000745058,0.0479375794529914,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.8104254603385925,0.1227364689111709,0.5536059141159058,289.470703125,289.45001220703125,286.62066650390625,284.6132507324219,288.9957580566406,297.3540954589844,289.4443664550781,1.0,0.2080934643745422,1.0,1.0,0.3429359793663025,1.0,-1.074800729751587,0.8379548788070679,0.236845850944519,0.5765025019645691,0.0,0.0,0.0,21.839599609375,25.0,-350.9714660644531,-0.0,110.57828521728516,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25103759765625,0.8681740164756775,0.1557660847902298,0.1401093900203704,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2747802734375,0.5978312492370605,0.050000000745058,0.0479572191834449,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511291503906,0.8659302592277527,0.1541520804166793,0.1081329509615898,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2747802734375,0.5978312492370605,0.050000000745058,0.0479572191834449,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2540283203125,0.8054971098899841,0.1227172464132309,0.5539743900299072,289.2507019042969,289.54998779296875,286.7310791015625,284.6728515625,288.8239440917969,297.35284423828125,289.22674560546875,1.0,0.2093700021505355,1.0,1.0,0.3221224248409271,1.0,-1.0778518915176392,0.8663855195045471,0.2114663273096084,0.6042810678482056,0.0,0.0,0.0,22.3828239440918,25.0,-316.6847839355469,-0.0,112.30742645263672,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25103759765625,0.8681740164756775,0.1557660847902298,0.1401093900203704,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2747802734375,0.5978312492370605,0.050000000745058,0.0479572191834449,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511291503906,0.8659302592277527,0.1541520804166793,0.1081329509615898,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2747802734375,0.5978312492370605,0.050000000745058,0.0479572191834449,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2540283203125,0.8054971098899841,0.1227172464132309,0.5539743900299072,289.2507019042969,289.54998779296875,286.7310791015625,284.6728515625,288.8239440917969,297.35284423828125,289.22674560546875,1.0,0.2093700021505355,1.0,1.0,0.3221224248409271,1.0,-1.0778518915176392,0.8663855195045471,0.2114663273096084,0.6042810678482056,0.0,0.0,0.0,22.3828239440918,25.0,-316.6847839355469,-0.0,112.30742645263672,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.14813232421875,0.8672491312026978,0.1566993743181228,0.1409653276205063,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708679199219,0.5957951545715332,0.050000000745058,0.0479671433568,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14825439453125,0.8635338544845581,0.1542635113000869,0.1082352176308631,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708679199219,0.5957951545715332,0.050000000745058,0.0479671433568,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1510314941406,0.8028091788291931,0.1226195767521858,0.5537012219429016,289.1478576660156,289.54998779296875,286.7857666015625,284.7017517089844,288.7433166503906,297.3486022949219,289.1249694824219,1.0,0.2099106907844543,1.0,1.0,0.3117156326770782,1.0,-1.0786981582641602,0.8796534538269043,0.199044719338417,0.617351233959198,0.0,0.0,0.0,22.6480655670166,25.0,-300.5198059082031,-0.0,113.00255584716795,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0604553222656,0.8663314580917358,0.1576288491487503,0.1418083906173706,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.5937821865081787,0.050000000745058,0.0479770973324775,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.8611172437667847,0.1543415188789367,0.1083075478672981,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.5937821865081787,0.050000000745058,0.0479770973324775,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0624694824219,0.800062358379364,0.1224838867783546,0.5532203316688538,289.060302734375,289.6499938964844,286.8400573730469,284.73004150390625,288.8299865722656,297.3434143066406,289.0481262207031,1.0,0.2103896737098693,1.0,1.0,0.3182201385498047,1.0,-1.079243779182434,0.8735271692276001,0.2057166993618011,0.6111466288566589,0.0,0.0,0.0,22.90601921081543,25.0,-232.680404663086,-0.0,113.6012954711914,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0448608398437,0.8660848140716553,0.1598087400197982,0.1436635106801986,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.5907149910926819,0.050000000745058,0.0479925461113452,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0447998046875,0.8576905131340027,0.1546699702739715,0.1084953248500824,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.5907149910926819,0.050000000745058,0.0479925461113452,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04425048828125,0.795810341835022,0.1223061233758926,0.5522911548614502,289.0448608398437,289.75,286.9474792480469,284.7847595214844,289.0710754394531,297.3360595703125,289.0501403808594,1.0,0.2112044245004654,1.0,1.0,0.3312292098999023,1.0,-1.080617070198059,0.8584534525871277,0.2221636772155761,0.5958544611930847,0.0,0.0,0.0,23.311697006225582,25.0,-35.55986785888672,-0.0,114.66352081298828,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0448608398437,0.8660848140716553,0.1598087400197982,0.1436635106801986,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.5907149910926819,0.050000000745058,0.0479925461113452,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0447998046875,0.8576905131340027,0.1546699702739715,0.1084953248500824,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.5907149910926819,0.050000000745058,0.0479925461113452,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04425048828125,0.795810341835022,0.1223061233758926,0.5522911548614502,289.0448608398437,289.75,286.9474792480469,284.7847595214844,289.0710754394531,297.3360595703125,289.0501403808594,1.0,0.2112044245004654,1.0,1.0,0.3312292098999023,1.0,-1.080617070198059,0.8584534525871277,0.2221636772155761,0.5958544611930847,0.0,0.0,0.0,23.311697006225582,25.0,-35.55986785888672,-0.0,114.66352081298828,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13916015625,0.9287014603614808,0.1626869589090347,0.1459277719259262,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13531494140625,0.8046461939811707,0.104747787117958,0.1002844497561454,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13885498046875,0.9138315320014954,0.1554904580116272,0.1088556498289108,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12408447265625,0.6284084320068359,0.050000000745058,0.0478199943900108,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1368408203125,0.8435038328170776,0.1224683821201324,0.551861584186554,289.1395263671875,289.8500061035156,287.0531616210937,284.8368225097656,289.3471984863281,297.3243103027344,289.1549072265625,1.0,0.2140334397554397,1.0,1.0,0.3442382514476776,1.0,-1.1458083391189575,0.8886088728904724,0.2571994960308075,0.6135575771331787,0.0,0.0,0.0,19.82474899291992,25.0,119.47702026367188,-0.0,124.22551727294922,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.13916015625,0.9287014603614808,0.1626869589090347,0.1459277719259262,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13531494140625,0.8046461939811707,0.104747787117958,0.1002844497561454,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13885498046875,0.9138315320014954,0.1554904580116272,0.1088556498289108,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12408447265625,0.6284084320068359,0.050000000745058,0.0478199943900108,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1368408203125,0.8435038328170776,0.1224683821201324,0.551861584186554,289.1395263671875,289.8500061035156,287.0531616210937,284.8368225097656,289.3471984863281,297.3243103027344,289.1549072265625,1.0,0.2140334397554397,1.0,1.0,0.3442382514476776,1.0,-1.1458083391189575,0.8886088728904724,0.2571994960308075,0.6135575771331787,0.0,0.0,0.0,19.82474899291992,25.0,119.47702026367188,-0.0,124.22551727294922,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9183204770088196,0.1661586761474609,0.1489266902208328,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.7825538516044617,0.1014084741473198,0.0971327871084213,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328552246094,0.9001660346984863,0.1567189842462539,0.1096582561731338,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30596923828125,0.6188591122627258,0.050000000745058,0.0478607192635536,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3291931152344,0.8313093185424805,0.1228641495108604,0.5534443855285645,289.333984375,289.95001220703125,287.15692138671875,284.8861999511719,289.75830078125,297.3248596191406,289.3619384765625,1.0,0.2160205245018005,1.0,1.0,0.3720846474170685,1.0,-1.1485376358032229,0.8523939251899719,0.2961437106132507,0.5769274234771729,0.0,0.0,0.0,20.886417388916016,25.0,274.7272033691406,-0.0,126.97830963134766,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9183204770088196,0.1661586761474609,0.1489266902208328,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.7825538516044617,0.1014084741473198,0.0971327871084213,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328552246094,0.9001660346984863,0.1567189842462539,0.1096582561731338,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30596923828125,0.6188591122627258,0.050000000745058,0.0478607192635536,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3291931152344,0.8313093185424805,0.1228641495108604,0.5534443855285645,289.333984375,289.95001220703125,287.15692138671875,284.8861999511719,289.75830078125,297.3248596191406,289.3619384765625,1.0,0.2160205245018005,1.0,1.0,0.3720846474170685,1.0,-1.1485376358032229,0.8523939251899719,0.2961437106132507,0.5769274234771729,0.0,0.0,0.0,20.886417388916016,25.0,274.7272033691406,-0.0,126.97830963134766,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6285400390625,0.9212339520454408,0.1705247461795807,0.1526422798633575,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6177978515625,0.7736470103263855,0.1000742018222808,0.0954744517803192,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6274108886719,0.8983522057533264,0.1585263907909393,0.1108241453766822,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5919189453125,0.615592360496521,0.050000000745058,0.0478751957416534,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6227111816406,0.828665018081665,0.1237466186285018,0.556882381439209,289.6287841796875,290.04998779296875,287.2586669921875,284.9327087402344,290.1892395019531,297.3395690917969,289.6636657714844,1.0,0.217775285243988,1.0,1.0,0.3999310731887817,1.0,-1.1565479040145874,0.8180361986160278,0.3385116755962372,0.5411086082458496,0.0,0.0,0.0,21.35670661926269,25.0,398.0495300292969,-0.0,129.97630310058594,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6285400390625,0.9212339520454408,0.1705247461795807,0.1526422798633575,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6177978515625,0.7736470103263855,0.1000742018222808,0.0954744517803192,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6274108886719,0.8983522057533264,0.1585263907909393,0.1108241453766822,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5919189453125,0.615592360496521,0.050000000745058,0.0478751957416534,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6227111816406,0.828665018081665,0.1237466186285018,0.556882381439209,289.6287841796875,290.04998779296875,287.2586669921875,284.9327087402344,290.1892395019531,297.3395690917969,289.6636657714844,1.0,0.217775285243988,1.0,1.0,0.3999310731887817,1.0,-1.1565479040145874,0.8180361986160278,0.3385116755962372,0.5411086082458496,0.0,0.0,0.0,21.35670661926269,25.0,398.0495300292969,-0.0,129.97630310058594,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977294921875,0.926762580871582,0.1730324625968933,0.154795303940773,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78582763671875,0.7731541395187378,0.0998987406492233,0.0951635539531707,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7964172363281,0.9008066058158876,0.159645527601242,0.1115538999438285,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.6158686280250549,0.050000000745058,0.0478739291429519,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.8301916718482971,0.124378316104412,0.5594213604927063,289.7978515625,290.04998779296875,287.3087158203125,284.95489501953125,290.40362548828125,297.3507995605469,289.8349609375,1.0,0.2186435163021087,1.0,1.0,0.4138542711734772,1.0,-1.16267991065979,0.8020789623260498,0.3606008887290954,0.524009644985199,0.0,0.0,0.0,21.40696144104004,25.0,442.1871337890625,-0.0,131.69125366210938,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.970458984375,0.9345476627349854,0.1757286190986633,0.157123327255249,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9587707519531,0.7747316360473633,0.0999817922711372,0.0951111540198326,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690856933594,0.905160129070282,0.1608949154615402,0.1123756766319274,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9308776855469,0.6171813011169434,0.050000000745058,0.0478680357336998,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642333984375,0.8333079814910889,0.1251276433467865,0.5624867081642151,289.970458984375,290.1499938964844,287.3581848144531,284.976318359375,290.5302124023437,297.360107421875,290.0038452148437,1.0,0.2195351272821426,1.0,1.0,0.4195742905139923,1.0,-1.1700689792633057,0.7978559732437134,0.3722129464149475,0.5183700919151306,0.0,0.0,0.0,21.360658645629883,25.0,447.24127197265625,-0.0,133.57595825195312,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016906738281,0.9499871134757996,0.1802833080291748,0.1611175090074539,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1917419433594,0.7805019021034241,0.1005237251520156,0.0954662933945655,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2004089355469,0.9155790209770204,0.1630539000034332,0.1138320341706276,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.6207383275032043,0.050000000745058,0.0478522442281246,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963806152344,0.8407384157180786,0.1264928132295608,0.5682661533355713,290.2015075683594,290.1499938964844,287.4361267089844,285.009033203125,290.7045593261719,297.3753662109375,290.2298583984375,1.0,0.2210415750741958,1.0,1.0,0.428726315498352,1.0,-1.1839547157287598,0.7935082316398621,0.3904464840888977,0.5113577246665955,0.0,0.0,0.0,21.156906127929688,25.0,409.8985290527344,-0.0,136.94053649902344,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25592041015625,0.9540969133377076,0.1814527660608291,0.1621484607458114,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24609375,0.7823763489723206,0.1007149070501327,0.0956171154975891,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.9186665415763856,0.1636116802692413,0.1142118275165557,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235717773437,0.6217974424362183,0.050000000745058,0.047847606241703,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506408691406,0.842918336391449,0.1268559843301773,0.5698251724243164,290.25567626953125,290.25,287.4553527832031,285.01690673828125,290.7476501464844,297.37945556640625,290.2835693359375,1.0,0.2214353084564209,1.0,1.0,0.4310142993927002,1.0,-1.1876946687698364,0.7925712466239929,0.3951233923435211,0.5097024440765381,0.0,0.0,0.0,21.092697143554688,25.0,401.4731140136719,-0.0,137.839599609375,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155944824219,0.9746896028518676,0.1874674558639526,0.1674550026655197,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062866210937,0.793569028377533,0.1019018739461898,0.0966220125555992,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5142517089844,0.93596214056015,0.1664834320545196,0.116172470152378,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4851379394531,0.6277835965156555,0.050000000745058,0.0478221513330936,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51055908203125,0.8553191423416138,0.1287743151187896,0.5781131386756897,290.5152282714844,290.3500061035156,287.54998779296875,285.05438232421875,290.9595642089844,297.40057373046875,290.540771484375,1.0,0.2235146164894104,1.0,1.0,0.4424543380737304,1.0,-1.20754075050354,0.788504421710968,0.4190362691879272,0.5018157958984375,0.0,0.0,0.0,20.734174728393555,25.0,366.1564331054688,-0.0,142.65576171875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5155944824219,0.9746896028518676,0.1874674558639526,0.1674550026655197,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062866210937,0.793569028377533,0.1019018739461898,0.0966220125555992,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5142517089844,0.93596214056015,0.1664834320545196,0.116172470152378,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4851379394531,0.6277835965156555,0.050000000745058,0.0478221513330936,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51055908203125,0.8553191423416138,0.1287743151187896,0.5781131386756897,290.5152282714844,290.3500061035156,287.54998779296875,285.05438232421875,290.9595642089844,297.40057373046875,290.540771484375,1.0,0.2235146164894104,1.0,1.0,0.4424543380737304,1.0,-1.20754075050354,0.788504421710968,0.4190362691879272,0.5018157958984375,0.0,0.0,0.0,20.734174728393555,25.0,366.1564331054688,-0.0,142.65576171875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70819091796875,0.993624985218048,0.1936699748039245,0.1729701161384582,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.703125,0.8068914413452148,0.1033297106623649,0.0979053676128387,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073974609375,0.9546483755111694,0.1694156378507614,0.1182009428739547,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.6346765756607056,0.050000000745058,0.0477949306368827,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7054443359375,0.8697832822799683,0.1307938396930694,0.5869911909103394,290.7079162597656,290.45001220703125,287.6433410644531,285.0887756347656,290.9717712402344,297.4216613769531,290.72076416015625,1.0,0.2257809937000274,1.0,1.0,0.435485303401947,1.0,-1.228662133216858,0.8105743527412415,0.418087750673294,0.5197485089302063,0.0,0.0,0.0,20.35985946655273,28.0,254.7135772705078,-0.0,147.97738647460938,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70819091796875,0.993624985218048,0.1936699748039245,0.1729701161384582,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.703125,0.8068914413452148,0.1033297106623649,0.0979053676128387,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073974609375,0.9546483755111694,0.1694156378507614,0.1182009428739547,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.6346765756607056,0.050000000745058,0.0477949306368827,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7054443359375,0.8697832822799683,0.1307938396930694,0.5869911909103394,290.7079162597656,290.45001220703125,287.6433410644531,285.0887756347656,290.9717712402344,297.4216613769531,290.72076416015625,1.0,0.2257809937000274,1.0,1.0,0.435485303401947,1.0,-1.228662133216858,0.8105743527412415,0.418087750673294,0.5197485089302063,0.0,0.0,0.0,20.35985946655273,28.0,254.7135772705078,-0.0,147.97738647460938,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.9904683828353882,0.2000803500413894,0.1748710572719574,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.8043668270111084,0.1047567203640937,0.099283367395401,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.9523282647132874,0.1721469014883041,0.1201625540852546,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7988586425781,0.6301511526107788,0.050000000745058,0.0478123091161251,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.8673819303512573,0.1327060610055923,0.5958145260810852,290.8090515136719,290.54998779296875,287.7366638183594,285.120361328125,290.9664611816406,297.4424743652344,290.81671142578125,1.0,0.2291866391897201,1.0,1.0,0.4285162687301636,1.0,-1.2456015348434448,0.8312388062477112,0.4143627882003784,0.5370813012123108,0.0,0.0,0.0,21.057392120361328,31.0,155.5972442626953,-0.0,154.46424865722656,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.9904683828353882,0.2000803500413894,0.1748710572719574,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.8043668270111084,0.1047567203640937,0.099283367395401,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.9523282647132874,0.1721469014883041,0.1201625540852546,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7988586425781,0.6301511526107788,0.050000000745058,0.0478123091161251,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8075866699219,0.8673819303512573,0.1327060610055923,0.5958145260810852,290.8090515136719,290.54998779296875,287.7366638183594,285.120361328125,290.9664611816406,297.4424743652344,290.81671142578125,1.0,0.2291866391897201,1.0,1.0,0.4285162687301636,1.0,-1.2456015348434448,0.8312388062477112,0.4143627882003784,0.5370813012123108,0.0,0.0,0.0,21.057392120361328,31.0,155.5972442626953,-0.0,154.46424865722656,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8436279296875,0.9908916354179382,0.2032482773065567,0.1777196228504181,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84130859375,0.8022197484970093,0.1054437831044197,0.0999541580677032,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.84326171875,0.9499160051345824,0.173423022031784,0.1210822984576225,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83551025390625,0.6273384094238281,0.050000000745058,0.0478236451745033,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8423767089844,0.8651957511901855,0.1336037069559097,0.5999858975410461,290.8434753417969,290.54998779296875,287.7833251953125,285.1351318359375,290.9645080566406,297.4521484375,290.8494567871094,1.0,0.2312678843736648,1.0,1.0,0.4250317513942718,1.0,-1.2560105323791504,0.8428915143013,0.4131190180778503,0.5466591715812683,0.0,0.0,0.0,21.50357437133789,31.0,120.76033020019533,-0.0,158.56280517578125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86785888671875,0.993166446685791,0.2062382400035858,0.1820091605186462,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8664855957031,0.799877941608429,0.1061075180768966,0.1006057262420654,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.9471765756607056,0.1746422201395034,0.1219624578952789,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.86260986328125,0.624439001083374,0.050000000745058,0.0478357002139091,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670959472656,0.862786591053009,0.1344589293003082,0.603978157043457,290.86773681640625,290.6499938964844,287.8299865722656,285.1492919921875,290.9354248046875,297.459716796875,290.8705749511719,1.0,0.233589306473732,1.0,1.0,0.4187594652175903,1.0,-1.2678040266036987,0.8594458103179932,0.4083582460880279,0.5608565211296082,0.0,0.0,0.0,21.991756439208984,34.0,83.25655364990234,-0.0,163.2554931640625,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715209960937,0.9875909686088562,0.2116073966026306,0.189342200756073,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.7866829633712769,0.1073181554675102,0.1018449142575264,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87164306640625,0.9301534295082092,0.1768609285354614,0.1236042156815528,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.6124129891395569,0.050000000745058,0.0478884764015674,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8717956542969,0.8492228984832764,0.135990023612976,0.6113867163658142,290.87158203125,290.75,287.92333984375,285.1757202148437,290.86541748046875,297.4673767089844,290.87017822265625,1.0,0.2387153506278991,1.0,1.0,0.4062148630619049,1.0,-1.2881355285644531,0.891558825969696,0.3965767025947571,0.5889951586723328,0.0,0.0,0.0,23.65098190307617,37.0,13.19520664215088,-0.0,173.4478302001953,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715209960937,0.9875909686088562,0.2116073966026306,0.189342200756073,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8720092773437,0.7866829633712769,0.1073181554675102,0.1018449142575264,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87164306640625,0.9301534295082092,0.1768609285354614,0.1236042156815528,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.6124129891395569,0.050000000745058,0.0478884764015674,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8717956542969,0.8492228984832764,0.135990023612976,0.6113867163658142,290.87158203125,290.75,287.92333984375,285.1757202148437,290.86541748046875,297.4673767089844,290.87017822265625,1.0,0.2387153506278991,1.0,1.0,0.4062148630619049,1.0,-1.2881355285644531,0.891558825969696,0.3965767025947571,0.5889951586723328,0.0,0.0,0.0,23.65098190307617,37.0,13.19520664215088,-0.0,173.4478302001953,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443298339844,0.9727131128311156,0.2169649600982666,0.1942014992237091,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456726074219,0.7692800164222717,0.1083558574318885,0.1029424667358398,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446044921875,0.9073716402053832,0.1787843704223632,0.125052347779274,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486022949219,0.5959332585334778,0.050000000745058,0.0479649491608142,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451232910156,0.8316671252250671,0.1372692883014679,0.6177626252174377,290.844482421875,290.8500061035156,288.01666259765625,285.1998291015625,290.7958374023437,297.4747619628906,290.84100341796875,1.0,0.2441780269145965,1.0,1.0,0.3936702907085418,1.0,-1.3056586980819702,0.9224924445152284,0.3831662535667419,0.616366446018219,0.0,0.0,0.0,25.868125915527344,40.0,-31.49293327331543,-0.0,184.00035095214844,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443298339844,0.9727131128311156,0.2169649600982666,0.1942014992237091,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456726074219,0.7692800164222717,0.1083558574318885,0.1029424667358398,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446044921875,0.9073716402053832,0.1787843704223632,0.125052347779274,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486022949219,0.5959332585334778,0.050000000745058,0.0479649491608142,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451232910156,0.8316671252250671,0.1372692883014679,0.6177626252174377,290.844482421875,290.8500061035156,288.01666259765625,285.1998291015625,290.7958374023437,297.4747619628906,290.84100341796875,1.0,0.2441780269145965,1.0,1.0,0.3936702907085418,1.0,-1.3056586980819702,0.9224924445152284,0.3831662535667419,0.616366446018219,0.0,0.0,0.0,25.868125915527344,40.0,-31.49293327331543,-0.0,184.00035095214844,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8321533203125,0.9547430276870728,0.2224356681108474,0.1991589367389679,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.7516000866889954,0.1092616245150566,0.1039170548319816,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.83203125,0.8857570290565491,0.1804953515529632,0.126342624425888,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309936523437,0.57806795835495,0.050000000745058,0.048058558255434,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83184814453125,0.8132909536361694,0.1383488923311233,0.6232292056083679,290.83209228515625,290.95001220703125,288.1099853515625,285.2218017578125,290.8390197753906,297.4834289550781,290.8335266113281,1.0,0.2498051971197128,1.0,1.0,0.391659140586853,1.0,-1.3210030794143677,0.9361737966537476,0.3848292529582977,0.6269899606704712,0.0,0.0,0.0,28.48543930053711,43.0,-6.694664001464844,-0.0,195.0750732421875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8321533203125,0.9547430276870728,0.2224356681108474,0.1991589367389679,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.7516000866889954,0.1092616245150566,0.1039170548319816,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.83203125,0.8857570290565491,0.1804953515529632,0.126342624425888,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309936523437,0.57806795835495,0.050000000745058,0.048058558255434,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83184814453125,0.8132909536361694,0.1383488923311233,0.6232292056083679,290.83209228515625,290.95001220703125,288.1099853515625,285.2218017578125,290.8390197753906,297.4834289550781,290.8335266113281,1.0,0.2498051971197128,1.0,1.0,0.391659140586853,1.0,-1.3210030794143677,0.9361737966537476,0.3848292529582977,0.6269899606704712,0.0,0.0,0.0,28.48543930053711,43.0,-6.694664001464844,-0.0,195.0750732421875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550109863281,0.9376408457756042,0.2281061857938766,0.2042902261018753,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8538818359375,0.7363938689231873,0.1101424172520637,0.1048517823219299,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.854736328125,0.8667896389961243,0.1821815371513366,0.1275921761989593,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514709472656,0.5614216923713684,0.050000000745058,0.0481591485440731,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543395996094,0.7954685688018799,0.1393730491399765,0.6283298134803772,290.8548583984375,291.04998779296875,288.2033386230469,285.2417907714844,290.8918762207031,297.4935913085937,290.857666015625,1.0,0.2555286288261413,1.0,1.0,0.3896480202674866,1.0,-1.3360280990600586,0.9491620063781738,0.3868660628795624,0.6369526386260986,0.0,0.0,0.0,31.27687644958496,46.0,24.34531593322754,-0.0,206.67433166503903,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
