time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122040,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8550109863281,0.9376408457756042,0.2281061857938766,0.2042902261018753,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8538818359375,0.7363938689231873,0.1101424172520637,0.1048517823219299,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.854736328125,0.8667896389961243,0.1821815371513366,0.1275921761989593,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514709472656,0.5614216923713684,0.050000000745058,0.0481591485440731,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543395996094,0.7954685688018799,0.1393730491399765,0.6283298134803772,290.8548583984375,291.04998779296875,288.2033386230469,285.2417907714844,290.8918762207031,297.4935913085937,290.857666015625,1.0,0.2555286288261413,1.0,1.0,0.3896480202674866,1.0,-1.3360280990600586,0.9491620063781738,0.3868660628795624,0.6369526386260986,0.0,0.0,0.0,31.27687644958496,46.0,24.34531593322754,-0.0,206.67433166503903,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87115478515625,0.9299294352531432,0.2310052365064621,0.2069182395935058,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8698425292969,0.7296939492225647,0.1105867475271225,0.1053218469023704,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708190917969,0.8584569692611694,0.1830323785543441,0.128221645951271,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8669128417969,0.553791344165802,0.050000000745058,0.0482108741998672,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.870361328125,0.7873055338859558,0.1398858875036239,0.6308655738830566,290.8709716796875,291.04998779296875,288.25,285.2510986328125,290.9176330566406,297.4958801269531,290.8741760253906,1.0,0.2584125101566314,1.0,1.0,0.3886424303054809,1.0,-1.3436086177825928,0.9557185769081116,0.3878900110721588,0.6419699192047119,0.0,0.0,0.0,32.7108268737793,46.0,35.15340042114258,-0.0,212.6782684326172,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89373779296875,0.9228718876838684,0.2339451164007187,0.2095821648836136,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89141845703125,0.7234376668930054,0.111037828028202,0.105797104537487,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.850829541683197,0.1838926374912262,0.1288564652204513,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88702392578125,0.5466418862342834,0.050000000745058,0.0482633374631404,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.892333984375,0.7797278761863708,0.1404083222150802,0.6334322690963745,290.8934020996094,291.1499938964844,288.2966613769531,285.2599792480469,290.9837951660156,297.49755859375,290.8997497558594,1.0,0.2613052725791931,1.0,1.0,0.3919198513031006,1.0,-1.351282835006714,0.9558320045471193,0.3954508602619171,0.6405355930328369,0.0,0.0,0.0,34.16416931152344,49.0,59.36315536499024,-0.0,218.81900024414065,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725646972656,0.9124914407730104,0.2393154948949813,0.2144113779067993,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9686279296875,0.7133346796035767,0.1118908673524856,0.1066729947924614,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.8391784429550171,0.1855005472898483,0.1300191730260849,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599304199219,0.5353792309761047,0.050000000745058,0.0483556240797042,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.7680076360702515,0.1414012312889099,0.6381862163543701,290.9719543457031,291.1499938964844,288.3788146972656,285.274658203125,291.112060546875,297.50201416015625,290.9813232421875,1.0,0.2664190232753753,1.0,1.0,0.397688090801239,1.0,-1.3653440475463867,0.9554970860481262,0.4098469316959381,0.6373466849327087,0.0,0.0,0.0,36.73149108886719,49.0,110.98562622070312,-0.0,230.0168914794922,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850769042969,0.9112951755523682,0.240069642663002,0.2150887250900268,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98101806640625,0.7120321393013,0.112014926970005,0.1067988947033882,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9840393066406,0.837760865688324,0.1857317090034485,0.1301852613687515,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.5339771509170532,0.050000000745058,0.0483680851757526,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98260498046875,0.7665749788284302,0.1415461003780365,0.6388723850250244,290.98443603515625,291.1499938964844,288.3900146484375,285.2765808105469,291.1295166015625,297.5028076171875,290.9940185546875,1.0,0.2671192288398742,1.0,1.0,0.3984746634960174,1.0,-1.367346167564392,0.955495297908783,0.4118508398532867,0.6369370222091675,0.0,0.0,0.0,37.08008193969727,37.0,116.57913208007812,-0.0,231.58935546875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9300054907798768,0.2465527653694152,0.2207673341035843,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7203298807144165,0.1131307035684585,0.1077692434191703,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8476511836051941,0.1877742558717727,0.1315363496541977,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5396488308906555,0.050000000745058,0.0483188964426517,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.7757017016410828,0.142851322889328,0.6442891955375671,291.0986328125,291.1499938964844,288.4833374023437,285.291748046875,291.27392578125,297.5108337402344,291.1095275878906,1.0,0.2673917710781097,1.0,1.0,0.4050294756889343,1.0,-1.3833932876586914,0.9549748301506042,0.4284184277057647,0.6331813335418701,0.0,0.0,0.0,36.1019172668457,25.0,151.96836853027344,-0.0,235.4652557373047,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.9300054907798768,0.2465527653694152,0.2207673341035843,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7203298807144165,0.1131307035684585,0.1077692434191703,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8476511836051941,0.1877742558717727,0.1315363496541977,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5396488308906555,0.050000000745058,0.0483188964426517,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.7757017016410828,0.142851322889328,0.6442891955375671,291.0986328125,291.1499938964844,288.4833374023437,285.291748046875,291.27392578125,297.5108337402344,291.1095275878906,1.0,0.2673917710781097,1.0,1.0,0.4050294756889343,1.0,-1.3833932876586914,0.9549748301506042,0.4284184277057647,0.6331813335418701,0.0,0.0,0.0,36.1019172668457,25.0,151.96836853027344,-0.0,235.4652557373047,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.976157009601593,0.2533602118492126,0.226627379655838,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.7473973631858826,0.1143970936536789,0.108755424618721,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8820819854736328,0.19001404941082,0.1329355090856552,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5638399720191956,0.050000000745058,0.0481430515646934,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.8076677918434143,0.144332081079483,0.6498996019363403,291.2196350097656,291.1499938964844,288.57666015625,285.3056945800781,291.3974914550781,297.520751953125,291.23016357421875,1.0,0.2639065682888031,1.0,1.0,0.4096065163612366,1.0,-1.3998148441314695,0.9576948285102844,0.4421199858188629,0.6326038837432861,0.0,0.0,0.0,31.92786979675293,25.0,163.4149169921875,-0.0,231.946044921875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.976157009601593,0.2533602118492126,0.226627379655838,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.7473973631858826,0.1143970936536789,0.108755424618721,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.8820819854736328,0.19001404941082,0.1329355090856552,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5638399720191956,0.050000000745058,0.0481430515646934,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.8076677918434143,0.144332081079483,0.6498996019363403,291.2196350097656,291.1499938964844,288.57666015625,285.3056945800781,291.3974914550781,297.520751953125,291.23016357421875,1.0,0.2639065682888031,1.0,1.0,0.4096065163612366,1.0,-1.3998148441314695,0.9576948285102844,0.4421199858188629,0.6326038837432861,0.0,0.0,0.0,31.92786979675293,25.0,163.4149169921875,-0.0,231.946044921875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.9954133629798888,0.260715901851654,0.2244870215654373,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.7698442935943604,0.1157767996191978,0.1099328100681305,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.9104602336883544,0.1923875659704208,0.1344939917325973,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.5817943811416626,0.050000000745058,0.048037227243185,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.8309686183929443,0.1459428519010543,0.6564970016479492,291.33984375,291.1499938964844,288.6700134277344,285.318603515625,291.516357421875,297.53289794921875,291.3501892089844,1.0,0.2619258761405945,1.0,1.0,0.4141835868358612,1.0,-1.4082846641540527,0.9554280042648317,0.4528566896915436,0.6287491917610168,0.0,0.0,0.0,29.395477294921875,25.0,165.9807586669922,-0.0,229.1829376220703,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.9954133629798888,0.260715901851654,0.2244870215654373,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.7698442935943604,0.1157767996191978,0.1099328100681305,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.9104602336883544,0.1923875659704208,0.1344939917325973,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.5817943811416626,0.050000000745058,0.048037227243185,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.8309686183929443,0.1459428519010543,0.6564970016479492,291.33984375,291.1499938964844,288.6700134277344,285.318603515625,291.516357421875,297.53289794921875,291.3501892089844,1.0,0.2619258761405945,1.0,1.0,0.4141835868358612,1.0,-1.4082846641540527,0.9554280042648317,0.4528566896915436,0.6287491917610168,0.0,0.0,0.0,29.395477294921875,25.0,165.9807586669922,-0.0,229.1829376220703,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.9939267039299012,0.2652207016944885,0.2188614308834076,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.7764489650726318,0.116497628390789,0.1105793491005897,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3982849121094,0.9193302392959596,0.1936092376708984,0.1353195011615753,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840026855469,0.586148738861084,0.050000000745058,0.0480138882994651,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.8374571204185486,0.1467941254377365,0.6601167321205139,291.398681640625,291.1499938964844,288.7166748046875,285.3247375488281,291.57525634765625,297.5447082519531,291.4089660644531,1.0,0.261076956987381,1.0,1.0,0.4164721071720123,1.0,-1.407662272453308,0.9512735605239868,0.456388771533966,0.6247034072875977,0.0,0.0,0.0,28.792356491088867,25.0,165.3317413330078,-0.0,227.485580444336,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.9922705888748168,0.2701151967048645,0.2134136110544204,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4485168457031,0.7830236554145813,0.1172407940030098,0.1112501174211502,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4509582519531,0.9282771944999696,0.194851741194725,0.1361633688211441,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393005371094,0.5903174877166748,0.050000000745058,0.0479922592639923,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.8439396619796753,0.1476830095052719,0.6639153957366943,291.4512023925781,291.1499938964844,288.7633361816406,285.3306884765625,291.5784912109375,297.559326171875,291.4576416015625,1.0,0.2603545784950256,1.0,1.0,0.4123572409152984,1.0,-1.4074742794036863,0.9572737216949464,0.4502005875110626,0.6306592226028442,0.0,0.0,0.0,28.241254806518555,28.0,142.61854553222656,-0.0,226.09864807128903,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4998779296875,0.9900127053260804,0.2802114188671112,0.2069300264120102,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986877441406,0.7923523187637329,0.1187282651662826,0.1126353740692138,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996643066406,0.940753698348999,0.1972724646329879,0.1378529965877533,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950561523437,0.5952250361442566,0.050000000745058,0.0479675941169261,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.8532231450080872,0.1494816839694976,0.6718577742576599,291.499755859375,291.1499938964844,288.8566589355469,285.3421325683594,291.568359375,297.58917236328125,291.502685546875,1.0,0.2605285048484802,1.0,1.0,0.4041274785995483,1.0,-1.412883162498474,0.9743841886520386,0.4384989738464355,0.6463841795921326,0.0,0.0,0.0,27.70755195617676,31.0,80.11038970947266,-0.0,226.9228057861328,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4998779296875,0.9900127053260804,0.2802114188671112,0.2069300264120102,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986877441406,0.7923523187637329,0.1187282651662826,0.1126353740692138,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4996643066406,0.940753698348999,0.1972724646329879,0.1378529965877533,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950561523437,0.5952250361442566,0.050000000745058,0.0479675941169261,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.8532231450080872,0.1494816839694976,0.6718577742576599,291.499755859375,291.1499938964844,288.8566589355469,285.3421325683594,291.568359375,297.58917236328125,291.502685546875,1.0,0.2605285048484802,1.0,1.0,0.4041274785995483,1.0,-1.412883162498474,0.9743841886520386,0.4384989738464355,0.6463841795921326,0.0,0.0,0.0,27.70755195617676,31.0,80.11038970947266,-0.0,226.9228057861328,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5243835449219,0.9893971681594848,0.2899556159973144,0.205306738615036,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5238037109375,0.7971628308296204,0.1201694458723068,0.1140045821666717,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5242919921875,0.9468665719032288,0.1995457410812378,0.1394600123167038,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5219421386719,0.5964453816413879,0.050000000745058,0.0479615218937397,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5240478515625,0.8580151200294495,0.1512184739112854,0.6797055006027222,291.5243530273437,291.04998779296875,288.95001220703125,285.3531494140625,291.5591735839844,297.6124267578125,291.5258178710937,1.0,0.2621412277221679,1.0,1.0,0.3958977460861206,1.0,-1.42391836643219,0.9952447414398192,0.4286736845970154,0.6647746562957764,0.0,0.0,0.0,27.744604110717773,34.0,42.1037712097168,-0.0,231.3322906494141,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5243835449219,0.9893971681594848,0.2899556159973144,0.205306738615036,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5238037109375,0.7971628308296204,0.1201694458723068,0.1140045821666717,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5242919921875,0.9468665719032288,0.1995457410812378,0.1394600123167038,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5219421386719,0.5964453816413879,0.050000000745058,0.0479615218937397,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5240478515625,0.8580151200294495,0.1512184739112854,0.6797055006027222,291.5243530273437,291.04998779296875,288.95001220703125,285.3531494140625,291.5591735839844,297.6124267578125,291.5258178710937,1.0,0.2621412277221679,1.0,1.0,0.3958977460861206,1.0,-1.42391836643219,0.9952447414398192,0.4286736845970154,0.6647746562957764,0.0,0.0,0.0,27.744604110717773,34.0,42.1037712097168,-0.0,231.3322906494141,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.51318359375,0.990376114845276,0.2990559339523315,0.2079134434461593,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143127441406,0.797888994216919,0.1215381920337677,0.1153308004140853,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51336669921875,0.9475245475769044,0.201651781797409,0.1409707218408584,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5171813964844,0.5944833755493164,0.050000000745058,0.0479710586369037,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51385498046875,0.8585789203643799,0.1528325825929641,0.687164306640625,291.5133056640625,290.95001220703125,289.0433349609375,285.3639831542969,291.4798889160156,297.62677001953125,291.5101623535156,1.0,0.2649595141410827,1.0,1.0,0.3802359700202942,1.0,-1.4394164085388184,1.0314983129501345,0.4079181551933288,0.6976271867752075,0.0,0.0,0.0,28.260814666748047,37.0,-14.648999214172363,-0.0,238.77261352539065,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.51318359375,0.990376114845276,0.2990559339523315,0.2079134434461593,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5143127441406,0.797888994216919,0.1215381920337677,0.1153308004140853,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51336669921875,0.9475245475769044,0.201651781797409,0.1409707218408584,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5171813964844,0.5944833755493164,0.050000000745058,0.0479710586369037,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51385498046875,0.8585789203643799,0.1528325825929641,0.687164306640625,291.5133056640625,290.95001220703125,289.0433349609375,285.3639831542969,291.4798889160156,297.62677001953125,291.5101623535156,1.0,0.2649595141410827,1.0,1.0,0.3802359700202942,1.0,-1.4394164085388184,1.0314983129501345,0.4079181551933288,0.6976271867752075,0.0,0.0,0.0,28.260814666748047,37.0,-14.648999214172363,-0.0,238.77261352539065,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.992580771446228,0.3072909414768219,0.2143798470497131,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.467529296875,0.7947283387184143,0.1227729767560958,0.1165560856461525,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.466064453125,0.9430540800094604,0.2034977376461029,0.1423235237598419,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.47265625,0.5895798802375793,0.050000000745058,0.0479956455528736,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667663574219,0.8550649881362915,0.1542240679264068,0.6937912106513977,291.4659118652344,290.8500061035156,289.1366577148437,285.3748474121094,291.3969116210937,297.6300354003906,291.46124267578125,1.0,0.2687709331512451,1.0,1.0,0.3645741641521454,1.0,-1.4582576751708984,1.070839524269104,0.387418121099472,0.7330039739608765,0.0,0.0,0.0,29.224815368652344,40.0,-56.99660110473633,-0.0,248.84588623046875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.992580771446228,0.3072909414768219,0.2143798470497131,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.467529296875,0.7947283387184143,0.1227729767560958,0.1165560856461525,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.466064453125,0.9430540800094604,0.2034977376461029,0.1423235237598419,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.47265625,0.5895798802375793,0.050000000745058,0.0479956455528736,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667663574219,0.8550649881362915,0.1542240679264068,0.6937912106513977,291.4659118652344,290.8500061035156,289.1366577148437,285.3748474121094,291.3969116210937,297.6300354003906,291.46124267578125,1.0,0.2687709331512451,1.0,1.0,0.3645741641521454,1.0,-1.4582576751708984,1.070839524269104,0.387418121099472,0.7330039739608765,0.0,0.0,0.0,29.224815368652344,40.0,-56.99660110473633,-0.0,248.84588623046875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.9939258098602296,0.3110764324665069,0.2188559919595718,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.791877806186676,0.1233461573719978,0.1171290799975395,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364318847656,0.9390782117843628,0.2043254375457763,0.1429357379674911,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4438781738281,0.5861511826515198,0.050000000745058,0.048013400286436,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4372253417969,0.8519740700721741,0.1548289507627487,0.6967257857322693,291.436279296875,290.8106689453125,289.1833190917969,285.3803405761719,291.3564147949219,297.62744140625,291.4311218261719,1.0,0.2709846496582031,1.0,1.0,0.3567432761192322,1.0,-1.468597650527954,1.0912842750549316,0.3773133456707001,0.7513074278831482,0.0,0.0,0.0,29.8644962310791,40.0,-70.80694580078125,-0.0,254.7515563964844,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4004821777344,0.9952942728996276,0.3146472573280334,0.2240004688501358,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4032287597656,0.788335919380188,0.1238924786448478,0.1176800578832626,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40106201171875,0.934106945991516,0.2050932943820953,0.1435083597898483,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104919433594,0.5821710228919983,0.050000000745058,0.0480346120893955,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021301269531,0.8481624126434326,0.1553733050823211,0.6994069814682007,291.4008178710937,290.6571960449219,289.2300109863281,285.3859558105469,291.29107666015625,297.6226806640625,291.3935852050781,1.0,0.2733711898326874,1.0,1.0,0.3458446860313415,1.0,-1.4793663024902344,1.1170669794082642,0.3622992634773254,0.7748974561691284,0.0,0.0,0.0,30.60373306274414,43.0,-91.76744842529295,-0.0,261.1728210449219,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3029479980469,0.9976863861083984,0.3208438456058502,0.2354938834905624,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.7797738909721375,0.1248394325375557,0.1186608299612999,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.9220086336135864,0.2063538581132888,0.1444776207208633,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171081542969,0.573104977607727,0.050000000745058,0.0480855852365493,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.8390408158302307,0.1562124341726303,0.7037377953529358,291.3035583496094,290.5532531738281,289.3196105957031,285.39703369140625,291.1634826660156,297.6075744628906,291.2947082519531,1.0,0.2783536314964294,1.0,1.0,0.3249193727970123,1.0,-1.5007652044296265,1.1678214073181152,0.3329437673091888,0.8212602138519287,0.0,0.0,0.0,32.30073928833008,43.0,-130.84878540039062,-0.0,274.7725524902344,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.9977728724479676,0.3210836350917816,0.2360110729932785,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.7793727517127991,0.1248759031295776,0.1186991706490516,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995300292969,0.9214427471160888,0.2064002603292465,0.1445139199495315,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.5726909041404724,0.050000000745058,0.0480880104005336,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.8386154770851135,0.1562414020299911,0.7038929462432861,291.2991943359375,290.452392578125,289.3233337402344,285.39752197265625,291.1583557128906,297.6067810058594,291.2903137207031,1.0,0.2785705924034118,1.0,1.0,0.3240474760532379,1.0,-1.5016648769378662,1.1699408292770386,0.3317240178585052,0.8231903910636902,0.0,0.0,0.0,32.37923049926758,46.0,-131.9875946044922,-0.0,275.3704833984375,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.9990000128746032,0.3266294598579407,0.2496434897184372,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.768460214138031,0.1257161349058151,0.1195945441722869,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.906422197818756,0.2074147462844848,0.1453206539154052,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.5615874528884888,0.050000000745058,0.0481565184891223,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.8270213007926941,0.1568148583173751,0.7071139216423035,291.18719482421875,290.2513427734375,289.4166564941406,285.4097900390625,291.036376953125,297.58428955078125,291.1781616210937,1.0,0.2841793596744537,1.0,1.0,0.3022502958774566,1.0,-1.524023413658142,1.222654104232788,0.301369309425354,0.8710432648658752,0.0,0.0,0.0,34.540306091308594,49.0,-150.16835021972656,-0.0,290.9898376464844,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.9990000128746032,0.3266294598579407,0.2496434897184372,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.768460214138031,0.1257161349058151,0.1195945441722869,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.906422197818756,0.2074147462844848,0.1453206539154052,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.5615874528884888,0.050000000745058,0.0481565184891223,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.8270213007926941,0.1568148583173751,0.7071139216423035,291.18719482421875,290.2513427734375,289.4166564941406,285.4097900390625,291.036376953125,297.58428955078125,291.1781616210937,1.0,0.2841793596744537,1.0,1.0,0.3022502958774566,1.0,-1.524023413658142,1.222654104232788,0.301369309425354,0.8710432648658752,0.0,0.0,0.0,34.540306091308594,49.0,-150.16835021972656,-0.0,290.9898376464844,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.9990000128746032,0.3313717246055603,0.2640015482902527,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.7566194534301758,0.1264234483242035,0.1203822940587997,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.8911586403846741,0.2081529945135116,0.145951509475708,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.5496493577957153,0.050000000745058,0.0482390932738781,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.8139791488647461,0.1571046561002731,0.7091563940048218,291.0437927246094,290.0539855957031,289.510009765625,285.4230041503906,290.8368530273437,297.5576171875,291.0306091308594,1.0,0.290022611618042,1.0,1.0,0.2686206698417663,1.0,-1.545515537261963,1.292077660560608,0.253437876701355,0.935519814491272,0.0,0.0,0.0,37.04922103881836,52.0,-199.2867584228516,-0.0,307.5710754394531,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.9990000128746032,0.3313717246055603,0.2640015482902527,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.7566194534301758,0.1264234483242035,0.1203822940587997,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.8911586403846741,0.2081529945135116,0.145951509475708,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.5496493577957153,0.050000000745058,0.0482390932738781,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.8139791488647461,0.1571046561002731,0.7091563940048218,291.0437927246094,290.0539855957031,289.510009765625,285.4230041503906,290.8368530273437,297.5576171875,291.0306091308594,1.0,0.290022611618042,1.0,1.0,0.2686206698417663,1.0,-1.545515537261963,1.292077660560608,0.253437876701355,0.935519814491272,0.0,0.0,0.0,37.04922103881836,52.0,-199.2867584228516,-0.0,307.5710754394531,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759155273437,0.9990000128746032,0.3352353274822235,0.279043972492218,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.7445647716522217,0.1269523948431015,0.1210182085633277,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8780212402344,0.8753066658973694,0.2085375040769577,0.1463491916656494,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.5376303195953369,0.050000000745058,0.0483343601226806,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.799238383769989,0.1570519804954528,0.7097527980804443,290.8773498535156,289.86041259765625,289.60333251953125,285.4374084472656,290.6641845703125,297.5271911621094,290.8646545410156,1.0,0.2959553301334381,1.0,1.0,0.2349910587072372,1.0,-1.565646767616272,1.3571746349334717,0.2084721773862838,0.995934784412384,0.0,0.0,0.0,39.85923767089844,40.0,-220.95684814453125,-0.0,324.7237548828125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759155273437,0.9990000128746032,0.3352353274822235,0.279043972492218,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.7445647716522217,0.1269523948431015,0.1210182085633277,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8780212402344,0.8753066658973694,0.2085375040769577,0.1463491916656494,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.5376303195953369,0.050000000745058,0.0483343601226806,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.799238383769989,0.1570519804954528,0.7097527980804443,290.8773498535156,289.86041259765625,289.60333251953125,285.4374084472656,290.6641845703125,297.5271911621094,290.8646545410156,1.0,0.2959553301334381,1.0,1.0,0.2349910587072372,1.0,-1.565646767616272,1.3571746349334717,0.2084721773862838,0.995934784412384,0.0,0.0,0.0,39.85923767089844,40.0,-220.95684814453125,-0.0,324.7237548828125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7967224121094,0.9990000128746032,0.337097555398941,0.2815304696559906,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.7429335117340088,0.1271595954895019,0.1212489828467369,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.872880220413208,0.208622470498085,0.1464448273181915,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5357471704483032,0.050000000745058,0.0483506135642528,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80078125,0.7966612577438354,0.1569108515977859,0.709368109703064,290.7981262207031,289.8099975585937,289.6499938964844,285.4451599121094,290.5899353027344,297.51202392578125,290.7860107421875,1.0,0.296523779630661,1.0,1.0,0.2181762605905532,1.0,-1.5685924291610718,1.3821066617965698,0.1864856630563736,1.020128607749939,0.0,0.0,0.0,40.33540725708008,40.0,-219.53787231445312,-0.0,327.46417236328125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201232910156,0.9990000128746032,0.3393653333187103,0.2802234292030334,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7260131835937,0.7443596124649048,0.1273402571678161,0.1214235723018646,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221374511719,0.874323844909668,0.2086575329303741,0.1464802622795105,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410888671875,0.5367332696914673,0.050000000745058,0.0483420267701149,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.72412109375,0.7976297736167908,0.1567196547985077,0.7085790634155273,290.72149658203125,289.6705322265625,289.6966552734375,285.4532775878906,290.51336669921875,297.5003356933594,290.7093505859375,1.0,0.2957895398139953,1.0,1.0,0.1992336064577102,1.0,-1.5663225650787354,1.4034916162490845,0.1628309339284896,1.0418479442596436,0.0,0.0,0.0,40.08039855957031,28.0,-217.5151824951172,-0.0,325.7117919921875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760192871094,0.9990000128746032,0.3454424440860748,0.2687007486820221,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809326171875,0.7548874020576477,0.1276470422744751,0.12165567278862,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5776062011719,0.8867884874343872,0.2086190283298492,0.1464225500822067,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943908691406,0.5457887649536133,0.050000000745058,0.0482681393623352,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.579345703125,0.8082473278045654,0.1562676578760147,0.7062854766845703,290.5771179199219,289.4844055175781,289.7900085449219,285.4708251953125,290.38995361328125,297.48944091796875,290.5666809082031,1.0,0.290871649980545,1.0,1.0,0.1613483130931854,1.0,-1.5498642921447754,1.430061101913452,0.1198031678795814,1.0717833042144775,0.0,0.0,0.0,37.90614318847656,31.0,-200.1249542236328,-0.0,312.0879821777344,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
