time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124080,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760192871094,0.9990000128746032,0.3454424440860748,0.2687007486820221,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809326171875,0.7548874020576477,0.1276470422744751,0.12165567278862,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5776062011719,0.8867884874343872,0.2086190283298492,0.1464225500822067,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943908691406,0.5457887649536133,0.050000000745058,0.0482681393623352,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.579345703125,0.8082473278045654,0.1562676578760147,0.7062854766845703,290.5771179199219,289.4844055175781,289.7900085449219,285.4708251953125,290.38995361328125,297.48944091796875,290.5666809082031,1.0,0.290871649980545,1.0,1.0,0.1613483130931854,1.0,-1.5498642921447754,1.430061101913452,0.1198031678795814,1.0717833042144775,0.0,0.0,0.0,37.90614318847656,31.0,-200.1249542236328,-0.0,312.0879821777344,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.9990000128746032,0.3528189063072204,0.2614331841468811,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.415283203125,0.7621108889579773,0.1279203593730926,0.1218825802206993,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40997314453125,0.8948848843574524,0.2084814012050628,0.146319568157196,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4352111816406,0.5517812371253967,0.050000000745058,0.0482235215604305,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.412841796875,0.8146170973777771,0.1558166444301605,0.7040757536888123,290.40924072265625,289.302001953125,289.8833312988281,285.4903259277344,290.1427001953125,297.4905700683594,290.3918151855469,1.0,0.2882053554058075,1.0,1.0,0.1234630122780799,1.0,-1.5385733842849731,1.4880224466323853,0.0505509637296199,1.1318073272705078,0.0,0.0,0.0,36.58242034912109,34.0,-249.04898071289065,-0.0,303.404052734375,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075622558594,0.9990000128746032,0.3528189063072204,0.2614331841468811,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.415283203125,0.7621108889579773,0.1279203593730926,0.1218825802206993,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40997314453125,0.8948848843574524,0.2084814012050628,0.146319568157196,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4352111816406,0.5517812371253967,0.050000000745058,0.0482235215604305,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.412841796875,0.8146170973777771,0.1558166444301605,0.7040757536888123,290.40924072265625,289.302001953125,289.8833312988281,285.4903259277344,290.1427001953125,297.4905700683594,290.3918151855469,1.0,0.2882053554058075,1.0,1.0,0.1234630122780799,1.0,-1.5385733842849731,1.4880224466323853,0.0505509637296199,1.1318073272705078,0.0,0.0,0.0,36.58242034912109,34.0,-249.04898071289065,-0.0,303.404052734375,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084045410156,0.9990000128746032,0.3595716059207916,0.2595375478267669,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137756347656,0.764197826385498,0.1280393153429031,0.1220221817493438,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099914550781,0.896514356136322,0.2080348283052444,0.1460547298192978,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.5533597469329834,0.050000000745058,0.0482122749090194,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120056152344,0.8154926300048828,0.1551913619041443,0.7014458775520325,290.2095031738281,289.1233215332031,289.9766540527344,285.5120544433594,290.0025939941406,297.4883728027344,290.198486328125,1.0,0.287159651517868,1.0,1.0,0.0802827402949333,1.0,-1.5329746007919312,1.5276222229003906,0.0053523010574281,1.1724951267242432,0.0,0.0,0.0,36.2099494934082,37.0,-243.14263916015625,-0.0,299.90216064453125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084045410156,0.9990000128746032,0.3595716059207916,0.2595375478267669,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137756347656,0.764197826385498,0.1280393153429031,0.1220221817493438,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2099914550781,0.896514356136322,0.2080348283052444,0.1460547298192978,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.5533597469329834,0.050000000745058,0.0482122749090194,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120056152344,0.8154926300048828,0.1551913619041443,0.7014458775520325,290.2095031738281,289.1233215332031,289.9766540527344,285.5120544433594,290.0025939941406,297.4883728027344,290.198486328125,1.0,0.287159651517868,1.0,1.0,0.0802827402949333,1.0,-1.5329746007919312,1.5276222229003906,0.0053523010574281,1.1724951267242432,0.0,0.0,0.0,36.2099494934082,37.0,-243.14263916015625,-0.0,299.90216064453125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1378479003906,0.9990000128746032,0.3659084439277649,0.261597216129303,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.138671875,0.7624861001968384,0.1281797289848327,0.1221392303705215,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380920410156,0.893470823764801,0.2076161205768585,0.1457370519638061,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14227294921875,0.5516451001167297,0.050000000745058,0.048224564641714,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383972167969,0.8123963475227356,0.1545604616403579,0.6985593438148499,290.13800048828125,288.9483947753906,290.07000732421875,285.5362854003906,290.0674133300781,297.48406982421875,290.1365661621094,1.0,0.2874256670475006,1.0,1.0,0.0371024757623672,1.0,-1.531753420829773,1.5316087007522583,0.0001447896938771,1.1767690181732178,0.0,0.0,0.0,36.50098037719727,40.0,-112.81725311279295,-0.0,300.1044311523437,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1378479003906,0.9990000128746032,0.3659084439277649,0.261597216129303,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.138671875,0.7624861001968384,0.1281797289848327,0.1221392303705215,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380920410156,0.893470823764801,0.2076161205768585,0.1457370519638061,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14227294921875,0.5516451001167297,0.050000000745058,0.048224564641714,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383972167969,0.8123963475227356,0.1545604616403579,0.6985593438148499,290.13800048828125,288.9483947753906,290.07000732421875,285.5362854003906,290.0674133300781,297.48406982421875,290.1365661621094,1.0,0.2874256670475006,1.0,1.0,0.0371024757623672,1.0,-1.531753420829773,1.5316087007522583,0.0001447896938771,1.1767690181732178,0.0,0.0,0.0,36.50098037719727,40.0,-112.81725311279295,-0.0,300.1044311523437,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361694335937,0.9990000128746032,0.3690882623195648,0.2635654807090759,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13592529296875,0.7608876824378967,0.1283313184976577,0.1222651079297065,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1360778808594,0.8910435438156128,0.2075404673814773,0.1456581652164459,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.135986328125,0.5500108599662781,0.050000000745058,0.0482364781200885,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.135986328125,0.8100115656852722,0.1543272584676742,0.69742751121521,290.1360778808594,288.9026794433594,290.1166687011719,285.5494079589844,290.11334228515625,297.48248291015625,290.136962890625,1.0,0.2879816591739654,1.0,1.0,0.015512341633439,1.0,-1.5328271389007568,1.5328125953674316,1.4601208931708244e-05,1.1777414083480835,0.0,0.0,0.0,36.82295989990234,40.0,-56.16625213623047,-0.0,301.443115234375,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.9990085363388062,0.373365193605423,0.245374396443367,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.7785006165504456,0.1285877823829651,0.1223540902137756,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14501953125,0.912223756313324,0.2076031118631363,0.1455764919519424,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1437072753906,0.7119939923286438,0.1041823402047157,0.092668704688549,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1446228027344,0.8270065188407898,0.1541980504989624,0.6961237192153931,290.1451416015625,288.7771911621094,290.163330078125,285.5632629394531,290.1600341796875,297.4809875488281,290.1478271484375,1.0,0.2896885871887207,1.0,1.0,0.0124098733067512,1.0,-1.562757134437561,1.562747836112976,9.229218449036123e-06,1.2012693881988523,0.0,0.0,0.0,34.79430389404297,43.0,-12.072622299194336,-0.0,310.2004699707031,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.19171142578125,0.9990000128746032,0.3822505474090576,0.2530981600284576,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18975830078125,0.7723143100738525,0.129211738705635,0.1229450032114982,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.19110107421875,0.9033601880073548,0.207920491695404,0.1457799971103668,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.18878173828125,0.715293288230896,0.1004776358604431,0.0966770946979522,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1903381347656,0.8194621801376343,0.1540256738662719,0.6954036355018616,290.1913757324219,288.6097412109375,290.25665283203125,285.59326171875,290.2533874511719,297.50506591796875,290.1959533691406,1.0,0.2931221723556518,1.0,1.0,0.0062049366533756,1.0,-1.576945185661316,1.5769407749176023,4.48611399406218e-06,1.212594509124756,0.0,0.0,0.0,36.12297058105469,46.0,49.69458770751953,-0.0,320.59002685546875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.19171142578125,0.9990000128746032,0.3822505474090576,0.2530981600284576,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18975830078125,0.7723143100738525,0.129211738705635,0.1229450032114982,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.19110107421875,0.9033601880073548,0.207920491695404,0.1457799971103668,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.18878173828125,0.715293288230896,0.1004776358604431,0.0966770946979522,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1903381347656,0.8194621801376343,0.1540256738662719,0.6954036355018616,290.1913757324219,288.6097412109375,290.25665283203125,285.59326171875,290.2533874511719,297.50506591796875,290.1959533691406,1.0,0.2931221723556518,1.0,1.0,0.0062049366533756,1.0,-1.576945185661316,1.5769407749176023,4.48611399406218e-06,1.212594509124756,0.0,0.0,0.0,36.12297058105469,46.0,49.69458770751953,-0.0,320.59002685546875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2581481933594,0.9990000128746032,0.3892289996147156,0.2643679678440094,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555847167969,0.7631720304489136,0.1300479620695114,0.1237507611513137,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.25732421875,0.891259491443634,0.2085231095552444,0.146200343966484,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.6995725631713867,0.0985634550452232,0.0945563539862632,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.8084372878074646,0.1539983004331588,0.6954311728477478,290.2576599121094,288.4460144042969,290.3500061035156,285.6266174316406,290.3467102050781,297.5174560546875,290.263427734375,1.0,0.2970124781131744,1.0,1.0,0.0,1.0,-1.5894321203231812,1.5894299745559692,2.1201321942498907e-06,1.222355842590332,0.0,0.0,0.0,38.039344787597656,49.0,85.05773162841797,-0.0,331.9007873535156,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2581481933594,0.9990000128746032,0.3892289996147156,0.2643679678440094,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555847167969,0.7631720304489136,0.1300479620695114,0.1237507611513137,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.25732421875,0.891259491443634,0.2085231095552444,0.146200343966484,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.6995725631713867,0.0985634550452232,0.0945563539862632,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562866210937,0.8084372878074646,0.1539983004331588,0.6954311728477478,290.2576599121094,288.4460144042969,290.3500061035156,285.6266174316406,290.3467102050781,297.5174560546875,290.263427734375,1.0,0.2970124781131744,1.0,1.0,0.0,1.0,-1.5894321203231812,1.5894299745559692,2.1201321942498907e-06,1.222355842590332,0.0,0.0,0.0,38.039344787597656,49.0,85.05773162841797,-0.0,331.9007873535156,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3367919921875,0.9990000128746032,0.3961157202720642,0.2748284637928009,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338317871094,0.7558913826942444,0.1314245164394378,0.1249397620558738,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.33575439453125,0.8810323476791382,0.2096964567899704,0.1469328850507736,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321228027344,0.6880590915679932,0.0980815142393112,0.0938121303915977,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3346252441406,0.7984530925750732,0.1544657200574875,0.6970301866531372,290.3361511230469,288.2860107421875,290.4433288574219,285.6615295410156,290.4400939941406,297.52490234375,290.34259033203125,1.0,0.3013892769813537,1.0,1.0,0.0,1.0,-1.6053212881088257,1.605319261550903,2.104816076098359e-06,1.2347962856292725,0.0,0.0,0.0,40.02083969116211,52.0,105.37700653076172,-0.0,345.2855529785156,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3367919921875,0.9990000128746032,0.3961157202720642,0.2748284637928009,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338317871094,0.7558913826942444,0.1314245164394378,0.1249397620558738,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.33575439453125,0.8810323476791382,0.2096964567899704,0.1469328850507736,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321228027344,0.6880590915679932,0.0980815142393112,0.0938121303915977,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3346252441406,0.7984530925750732,0.1544657200574875,0.6970301866531372,290.3361511230469,288.2860107421875,290.4433288574219,285.6615295410156,290.4400939941406,297.52490234375,290.34259033203125,1.0,0.3013892769813537,1.0,1.0,0.0,1.0,-1.6053212881088257,1.605319261550903,2.104816076098359e-06,1.2347962856292725,0.0,0.0,0.0,40.02083969116211,52.0,105.37700653076172,-0.0,345.2855529785156,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4225769042969,0.9990000128746032,0.4036853909492492,0.2838102877140045,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41943359375,0.751703143119812,0.1335288137197494,0.1268270164728164,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42144775390625,0.8739602565765381,0.2115739285945892,0.1481726765632629,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41754150390625,0.6814879775047302,0.0988099426031112,0.0943023711442947,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.42022705078125,0.7915670275688171,0.1556544601917266,0.7018720507621765,290.421875,288.1297302246094,290.5366516113281,285.6960754394531,290.5334777832031,297.5350952148437,290.4286499023437,1.0,0.3063035309314728,1.0,1.0,0.0,1.0,-1.626258134841919,1.626255989074707,2.15705176742631e-06,1.2512270212173462,0.0,0.0,0.0,41.926753997802734,55.0,117.03170013427734,-0.0,361.3469543457031,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4225769042969,0.9990000128746032,0.4036853909492492,0.2838102877140045,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41943359375,0.751703143119812,0.1335288137197494,0.1268270164728164,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42144775390625,0.8739602565765381,0.2115739285945892,0.1481726765632629,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41754150390625,0.6814879775047302,0.0988099426031112,0.0943023711442947,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.42022705078125,0.7915670275688171,0.1556544601917266,0.7018720507621765,290.421875,288.1297302246094,290.5366516113281,285.6960754394531,290.5334777832031,297.5350952148437,290.4286499023437,1.0,0.3063035309314728,1.0,1.0,0.0,1.0,-1.626258134841919,1.626255989074707,2.15705176742631e-06,1.2512270212173462,0.0,0.0,0.0,41.926753997802734,55.0,117.03170013427734,-0.0,361.3469543457031,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671936035156,0.9990000128746032,0.4077276885509491,0.2879685759544372,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4639892578125,0.750389039516449,0.1347953230142593,0.127986192703247,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46600341796875,0.8712024092674255,0.2127092182636261,0.1489404290914535,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4620666503906,0.6794580221176147,0.0994980111718177,0.0948841348290443,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4647521972656,0.7889534831047058,0.1564661413431167,0.7053239941596985,290.4664611816406,288.0886535644531,290.5833435058594,285.7132263183594,290.58013916015625,297.5415344238281,290.47332763671875,1.0,0.3089617192745209,1.0,1.0,0.0,1.0,-1.6384055614471436,1.638403296470642,2.1877431208849885e-06,1.2607712745666504,0.0,0.0,0.0,42.87779998779297,55.0,120.84597778320312,-0.0,370.4083557128906,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125732421875,0.9990000128746032,0.4119237065315246,0.2919916212558746,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50933837890625,0.7494499087333679,0.1361847817897796,0.1292676776647567,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113830566406,0.8688101172447205,0.2139538675546646,0.1497892141342163,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50738525390625,0.6780343651771545,0.1003581807017326,0.0956426486372947,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101013183594,0.7867497801780701,0.157402828335762,0.7093659043312073,290.5118408203125,287.9772033691406,290.6300048828125,285.73028564453125,290.6268310546875,297.5487670898437,290.51873779296875,1.0,0.3117502331733703,1.0,1.0,0.0,1.0,-1.6515555381774902,1.6515533924102783,2.221281647507567e-06,1.2711085081100464,0.0,0.0,0.0,43.83869171142578,58.0,123.73721313476562,-0.0,380.16253662109375,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.60504150390625,0.9990000128746032,0.4207225441932678,0.2997848391532898,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.601806640625,0.7484352588653564,0.1392936706542968,0.1321559846401214,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6037902832031,0.8648508191108704,0.2167311161756515,0.1516975164413452,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998229980469,0.6765665411949158,0.1025086939334869,0.0975965708494186,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6025085449219,0.7833008766174316,0.1596084237098693,0.7190098166465759,290.6042785644531,287.8283996582031,290.72332763671875,285.7641296386719,290.7202453613281,297.5652160644531,290.6112060546875,1.0,0.3177027404308319,1.0,1.0,0.0,1.0,-1.680593729019165,1.6805914640426636,2.296489128639223e-06,1.2939451932907104,0.0,0.0,0.0,45.8100471496582,61.0,127.585205078125,-0.0,401.772216796875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.60504150390625,0.9990000128746032,0.4207225441932678,0.2997848391532898,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.601806640625,0.7484352588653564,0.1392936706542968,0.1321559846401214,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6037902832031,0.8648508191108704,0.2167311161756515,0.1516975164413452,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998229980469,0.6765665411949158,0.1025086939334869,0.0975965708494186,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6025085449219,0.7833008766174316,0.1596084237098693,0.7190098166465759,290.6042785644531,287.8283996582031,290.72332763671875,285.7641296386719,290.7202453613281,297.5652160644531,290.6112060546875,1.0,0.3177027404308319,1.0,1.0,0.0,1.0,-1.680593729019165,1.6805914640426636,2.296489128639223e-06,1.2939451932907104,0.0,0.0,0.0,45.8100471496582,61.0,127.585205078125,-0.0,401.772216796875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69891357421875,0.9990000128746032,0.4299862384796142,0.3073835968971252,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957092285156,0.7482922673225403,0.1427921801805496,0.1354245841503143,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976623535156,0.8617141246795654,0.2198433727025985,0.1538478732109069,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937561035156,0.6764461994171143,0.1051279753446579,0.1000201106071472,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.7808296084403992,0.1621981710195541,0.7304444909095764,290.6981506347656,287.6833190917969,290.8166809082031,285.797607421875,290.8136291503906,297.5835876464844,290.7050476074219,1.0,0.3241156935691833,1.0,1.0,0.0,1.0,-1.7128604650497437,1.7128580808639526,2.381896365477587e-06,1.3193252086639404,0.0,0.0,0.0,47.86450958251953,64.0,129.80859375,-0.0,426.1875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69891357421875,0.9990000128746032,0.4299862384796142,0.3073835968971252,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957092285156,0.7482922673225403,0.1427921801805496,0.1354245841503143,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976623535156,0.8617141246795654,0.2198433727025985,0.1538478732109069,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937561035156,0.6764461994171143,0.1051279753446579,0.1000201106071472,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.7808296084403992,0.1621981710195541,0.7304444909095764,290.6981506347656,287.6833190917969,290.8166809082031,285.797607421875,290.8136291503906,297.5835876464844,290.7050476074219,1.0,0.3241156935691833,1.0,1.0,0.0,1.0,-1.7128604650497437,1.7128580808639526,2.381896365477587e-06,1.3193252086639404,0.0,0.0,0.0,47.86450958251953,64.0,129.80859375,-0.0,426.1875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79364013671875,0.9990000128746032,0.4396601617336273,0.3148559033870697,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904968261719,0.7488417029380798,0.1466456651687622,0.1390362083911895,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923583984375,0.8592295050621033,0.2232578247785568,0.1562139838933944,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7886047363281,0.677335798740387,0.1081413552165031,0.1028324365615844,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7911071777344,0.7791360020637512,0.1651279181241989,0.7434495687484741,290.7928466796875,287.5419921875,290.9100036621094,285.8307189941406,290.9070129394531,297.6032409667969,290.7996826171875,1.0,0.3309461176395416,1.0,1.0,0.0,1.0,-1.7479994297027588,1.7479969263076782,2.477093403285835e-06,1.3469595909118652,0.0,0.0,0.0,50.00896453857422,67.0,131.09107971191406,-0.0,453.45355224609375,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79364013671875,0.9990000128746032,0.4396601617336273,0.3148559033870697,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904968261719,0.7488417029380798,0.1466456651687622,0.1390362083911895,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923583984375,0.8592295050621033,0.2232578247785568,0.1562139838933944,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7886047363281,0.677335798740387,0.1081413552165031,0.1028324365615844,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7911071777344,0.7791360020637512,0.1651279181241989,0.7434495687484741,290.7928466796875,287.5419921875,290.9100036621094,285.8307189941406,290.9070129394531,297.6032409667969,290.7996826171875,1.0,0.3309461176395416,1.0,1.0,0.0,1.0,-1.7479994297027588,1.7479969263076782,2.477093403285835e-06,1.3469595909118652,0.0,0.0,0.0,50.00896453857422,67.0,131.09107971191406,-0.0,453.45355224609375,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888244628906,0.9990000128746032,0.4497148692607879,0.3222051560878753,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8857727050781,0.7499932050704956,0.150831937789917,0.1429668813943863,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8875427246094,0.8573185801506042,0.2269542217254638,0.158779576420784,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.6790449619293213,0.1115023493766784,0.1059831976890564,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.7781143188476562,0.1683680713176727,0.7578752040863037,290.8880615234375,287.4043884277344,291.0033264160156,285.8634338378906,291.0004272460937,297.623779296875,290.894775390625,1.0,0.3381510078907013,1.0,1.0,0.0,1.0,-1.7857263088226318,1.7857236862182615,2.581824446679093e-06,1.376616358757019,0.0,0.0,0.0,52.240509033203125,70.0,131.83352661132812,-0.0,483.6236877441406,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888244628906,0.9990000128746032,0.4497148692607879,0.3222051560878753,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8857727050781,0.7499932050704956,0.150831937789917,0.1429668813943863,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8875427246094,0.8573185801506042,0.2269542217254638,0.158779576420784,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8839416503906,0.6790449619293213,0.1115023493766784,0.1059831976890564,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.7781143188476562,0.1683680713176727,0.7578752040863037,290.8880615234375,287.4043884277344,291.0033264160156,285.8634338378906,291.0004272460937,297.623779296875,290.894775390625,1.0,0.3381510078907013,1.0,1.0,0.0,1.0,-1.7857263088226318,1.7857236862182615,2.581824446679093e-06,1.376616358757019,0.0,0.0,0.0,52.240509033203125,70.0,131.83352661132812,-0.0,483.6236877441406,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9365234375,0.9990000128746032,0.4548804759979248,0.3258251547813415,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335327148437,0.7507796287536621,0.1530448943376541,0.1450464576482772,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93524169921875,0.8565667271614075,0.2289037108421325,0.1601336002349853,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9317321777344,0.6801704168319702,0.1133034452795982,0.1076749265193939,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.7778370380401611,0.1700979471206665,0.7655871510505676,290.9357604980469,287.3680114746094,291.04998779296875,285.8796691894531,291.047119140625,297.6343078613281,290.9424133300781,1.0,0.3418809771537781,1.0,1.0,0.0,1.0,-1.805486083030701,1.8054834604263303,2.637715169839794e-06,1.3921422958374023,0.0,0.0,0.0,53.386474609375,70.0,132.07769775390625,-0.0,499.8171081542969,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842834472656,0.9990000128746032,0.4601383209228515,0.3294016420841217,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.7517035007476807,0.1553365290164947,0.1472007632255554,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830322265625,0.8559486865997314,0.230919674038887,0.1615341603755951,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.6814652681350708,0.1151820048689842,0.1094409078359603,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818420410156,0.7777108550071716,0.1718991547822952,0.7736216187477112,290.9835510253906,287.2705383300781,291.0966796875,285.89581298828125,291.09381103515625,297.6449890136719,290.9901428222656,1.0,0.3456905782222748,1.0,1.0,0.0,1.0,-1.8258161544799805,1.8258134126663208,2.695958528420306e-06,1.408110499382019,0.0,0.0,0.0,54.55094528198242,73.0,132.26303100585938,-0.0,516.765869140625,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9990000128746032,0.4709332585334778,0.3363997936248779,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.7539603114128113,0.1601533740758896,0.1517305672168731,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8551132678985596,0.2351488173007965,0.1644729226827621,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.6845399737358093,0.1191653534770011,0.1131887212395668,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775146484375,0.7779048681259155,0.1757116764783859,0.7906370162963867,291.0791931152344,287.1404113769531,291.19000244140625,285.9278259277344,291.1872253417969,297.666748046875,291.0856628417969,1.0,0.3535338342189789,1.0,1.0,0.0,1.0,-1.8681178092956543,1.8681150674819944,2.819538167386781e-06,1.4413154125213623,0.0,0.0,0.0,56.92995071411133,76.0,132.50868225097656,-0.0,552.9849243164062,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.9990000128746032,0.4709332585334778,0.3363997936248779,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.7539603114128113,0.1601533740758896,0.1517305672168731,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8551132678985596,0.2351488173007965,0.1644729226827621,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.6845399737358093,0.1191653534770011,0.1131887212395668,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775146484375,0.7779048681259155,0.1757116764783859,0.7906370162963867,291.0791931152344,287.1404113769531,291.19000244140625,285.9278259277344,291.1872253417969,297.666748046875,291.0856628417969,1.0,0.3535338342189789,1.0,1.0,0.0,1.0,-1.8681178092956543,1.8681150674819944,2.819538167386781e-06,1.4413154125213623,0.0,0.0,0.0,56.92995071411133,76.0,132.50868225097656,-0.0,552.9849243164062,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.9990000128746032,0.482103019952774,0.3431521952152252,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.7567542195320129,0.1652745604515075,0.1565475314855575,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.8548075556755066,0.2396349012851715,0.1675902903079986,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.68822181224823,0.1234390586614608,0.1172120720148086,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.7786799669265747,0.1797961890697479,0.8088715672492981,291.1749267578125,287.0140075683594,291.2833251953125,285.9594421386719,291.2806091308594,297.68902587890625,291.1812438964844,1.0,0.3616498708724975,1.0,1.0,0.0,1.0,-1.912480354309082,1.912477374076844,2.95257382276759e-06,1.476104974746704,0.0,0.0,0.0,59.365943908691406,79.0,132.6458740234375,-0.0,592.3793334960938,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.9990000128746032,0.482103019952774,0.3431521952152252,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.7567542195320129,0.1652745604515075,0.1565475314855575,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.8548075556755066,0.2396349012851715,0.1675902903079986,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.68822181224823,0.1234390586614608,0.1172120720148086,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.7786799669265747,0.1797961890697479,0.8088715672492981,291.1749267578125,287.0140075683594,291.2833251953125,285.9594421386719,291.2806091308594,297.68902587890625,291.1812438964844,1.0,0.3616498708724975,1.0,1.0,0.0,1.0,-1.912480354309082,1.912477374076844,2.95257382276759e-06,1.476104974746704,0.0,0.0,0.0,59.365943908691406,79.0,132.6458740234375,-0.0,592.3793334960938,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.9990000128746032,0.493658572435379,0.3496139347553253,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.7600869536399841,0.1706982553005218,0.1616489440202713,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701721191406,0.855033278465271,0.2443764805793762,0.1708845496177673,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.6924804449081421,0.1279979348182678,0.1215046867728233,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.7800306677818298,0.1841498762369156,0.8283072113990784,291.27069091796875,286.8913269042969,291.3766784667969,285.9906921386719,291.3740234375,297.7117614746094,291.2768859863281,1.0,0.3700180351734161,1.0,1.0,0.0,1.0,-1.9588141441345213,1.9588110446929927,3.0952237466408405e-06,1.5124008655548096,0.0,0.0,0.0,61.84852600097656,82.0,132.71559143066406,-0.0,635.0936889648438,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
