time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126120,297.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.9990000128746032,0.493658572435379,0.3496139347553253,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.7600869536399841,0.1706982553005218,0.1616489440202713,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701721191406,0.855033278465271,0.2443764805793762,0.1708845496177673,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.6924804449081421,0.1279979348182678,0.1215046867728233,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.7800306677818298,0.1841498762369156,0.8283072113990784,291.27069091796875,286.8913269042969,291.3766784667969,285.9906921386719,291.3740234375,297.7117614746094,291.2768859863281,1.0,0.3700180351734161,1.0,1.0,0.0,1.0,-1.9588141441345213,1.9588110446929927,3.0952237466408405e-06,1.5124008655548096,0.0,0.0,0.0,61.84852600097656,82.0,132.71559143066406,-0.0,635.0936889648438,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671264648437,0.9990000128746032,0.5056117177009583,0.3557432293891907,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646240234375,0.7639617919921875,0.1764233112335205,0.1670328229665756,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3659362792969,0.8557929396629333,0.2493727058172226,0.1743545085191726,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3631286621094,0.6972866654396057,0.1328386068344116,0.1260622590780258,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36492919921875,0.7819532752037048,0.1887712031602859,0.8489325046539307,291.3664855957031,286.7723999023437,291.4700012207031,286.0215759277344,291.4674072265625,297.73504638671875,291.3725280761719,1.0,0.3786213994026184,1.0,1.0,0.0,1.0,-2.0070478916168213,2.007044553756714,3.2476721116836416e-06,1.5501389503479004,0.0,0.0,0.0,64.36772155761719,85.0,132.7431182861328,-0.0,681.2891235351562,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671264648437,0.9990000128746032,0.5056117177009583,0.3557432293891907,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646240234375,0.7639617919921875,0.1764233112335205,0.1670328229665756,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3659362792969,0.8557929396629333,0.2493727058172226,0.1743545085191726,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3631286621094,0.6972866654396057,0.1328386068344116,0.1260622590780258,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36492919921875,0.7819532752037048,0.1887712031602859,0.8489325046539307,291.3664855957031,286.7723999023437,291.4700012207031,286.0215759277344,291.4674072265625,297.73504638671875,291.3725280761719,1.0,0.3786213994026184,1.0,1.0,0.0,1.0,-2.0070478916168213,2.007044553756714,3.2476721116836416e-06,1.5501389503479004,0.0,0.0,0.0,64.36772155761719,85.0,132.7431182861328,-0.0,681.2891235351562,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.9990000128746032,0.5117401480674744,0.3586722016334533,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125366210937,0.7661015391349792,0.179397776722908,0.1698294430971145,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4138488769531,0.8563724160194397,0.2519655227661133,0.1761546730995178,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111022949219,0.6998835206031799,0.1353631764650344,0.1284387707710266,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.412841796875,0.7831263542175293,0.1911813169717788,0.8596858978271484,291.41436767578125,286.7406616210937,291.51666259765625,286.036865234375,291.5140991210937,297.7468566894531,291.4203491210937,1.0,0.3830062747001648,1.0,1.0,0.0,1.0,-2.031853437423706,2.031850099563598,3.3276148769800784e-06,1.5695273876190186,0.0,0.0,0.0,65.63818359375,85.0,132.74615478515625,-0.0,705.743408203125,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4628601074219,0.9990000128746032,0.5179718732833862,0.3615055084228515,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.7683761119842529,0.1824468821287155,0.1726957559585571,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46173095703125,0.8570849895477295,0.2546215355396271,0.1779982298612594,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7026037573814392,0.1379570811986923,0.130880132317543,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.7844395637512207,0.1936577707529068,0.8707327246665955,291.4622497558594,286.6571960449219,291.5633239746094,286.05206298828125,291.560791015625,297.7588195800781,291.4681701660156,1.0,0.3874449431896209,1.0,1.0,0.0,1.0,-2.05711030960083,2.0571069717407227,3.410079671084532e-06,1.5892548561096191,0.0,0.0,0.0,66.9145736694336,88.0,132.74378967285156,-0.0,731.1346435546875,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.55859375,0.9990000128746032,0.5307527184486389,0.3668693900108337,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5563049316406,0.7733315825462341,0.18877013027668,0.1786381900310516,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5574645996094,0.8589127659797668,0.2601243853569031,0.1818161904811859,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5549621582031,0.7083985805511475,0.1433537304401397,0.1359578967094421,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5565185546875,0.7874862551689148,0.1988109946250915,0.8937111496925354,291.5580139160156,286.5457458496094,291.6566772460937,286.0821533203125,291.6542053222656,297.7830810546875,291.56378173828125,1.0,0.3964805006980896,1.0,1.0,0.0,1.0,-2.108968496322632,2.1089649200439453,3.582765657483833e-06,1.6297142505645752,0.0,0.0,0.0,69.4814224243164,91.0,132.7266845703125,-0.0,784.8400268554688,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,297.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.55859375,0.9990000128746032,0.5307527184486389,0.3668693900108337,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5563049316406,0.7733315825462341,0.18877013027668,0.1786381900310516,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5574645996094,0.8589127659797668,0.2601243853569031,0.1818161904811859,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5549621582031,0.7083985805511475,0.1433537304401397,0.1359578967094421,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5565185546875,0.7874862551689148,0.1988109946250915,0.8937111496925354,291.5580139160156,286.5457458496094,291.6566772460937,286.0821533203125,291.6542053222656,297.7830810546875,291.56378173828125,1.0,0.3964805006980896,1.0,1.0,0.0,1.0,-2.108968496322632,2.1089649200439453,3.582765657483833e-06,1.6297142505645752,0.0,0.0,0.0,69.4814224243164,91.0,132.7266845703125,-0.0,784.8400268554688,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,297.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542663574219,0.9990000128746032,0.5439625978469849,0.3718124628067016,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.652099609375,0.7788177728652954,0.1953910291194915,0.1848576068878173,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6531982421875,0.8612734079360962,0.2658800184726715,0.1858071833848953,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508483886719,0.7144399285316467,0.1490264683961868,0.141292929649353,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6522827148437,0.7910808324813843,0.2042297720909118,0.91785991191864,291.6537170410156,286.43798828125,291.75,286.11187744140625,291.7475891113281,297.8078918457031,291.65936279296875,1.0,0.4057202041149139,1.0,1.0,0.0,1.0,-2.1625781059265137,2.162574529647827,3.766029522012104e-06,1.6714742183685305,0.0,0.0,0.0,72.06206512451172,94.0,132.69720458984375,-0.0,842.6193237304688,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,297.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6542663574219,0.9990000128746032,0.5439625978469849,0.3718124628067016,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.652099609375,0.7788177728652954,0.1953910291194915,0.1848576068878173,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6531982421875,0.8612734079360962,0.2658800184726715,0.1858071833848953,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508483886719,0.7144399285316467,0.1490264683961868,0.141292929649353,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6522827148437,0.7910808324813843,0.2042297720909118,0.91785991191864,291.6537170410156,286.43798828125,291.75,286.11187744140625,291.7475891113281,297.8078918457031,291.65936279296875,1.0,0.4057202041149139,1.0,1.0,0.0,1.0,-2.1625781059265137,2.162574529647827,3.766029522012104e-06,1.6714742183685305,0.0,0.0,0.0,72.06206512451172,94.0,132.69720458984375,-0.0,842.6193237304688,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,298.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7499084472656,0.9990000128746032,0.5576122403144836,0.3763132989406585,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74786376953125,0.7848244905471802,0.2023098617792129,0.1913537085056305,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7488708496094,0.8641691207885742,0.2718894183635711,0.1899714320898056,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7466735839844,0.7206014394760132,0.1549757570028305,0.1468850523233413,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.7952139377593994,0.209915205836296,0.9431813955307008,291.7493896484375,286.3340148925781,291.84332275390625,286.1412353515625,291.8409729003906,297.8332214355469,291.7549133300781,1.0,0.4151603281497955,1.0,1.0,0.0,1.0,-2.2179176807403564,2.217913866043091,3.960247340728529e-06,1.7145119905471802,0.0,0.0,0.0,74.65113067626953,97.0,132.65902709960938,-0.0,904.7183837890624,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126720,298.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7499084472656,0.9990000128746032,0.5576122403144836,0.3763132989406585,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74786376953125,0.7848244905471802,0.2023098617792129,0.1913537085056305,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7488708496094,0.8641691207885742,0.2718894183635711,0.1899714320898056,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7466735839844,0.7206014394760132,0.1549757570028305,0.1468850523233413,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7480163574219,0.7952139377593994,0.209915205836296,0.9431813955307008,291.7493896484375,286.3340148925781,291.84332275390625,286.1412353515625,291.8409729003906,297.8332214355469,291.7549133300781,1.0,0.4151603281497955,1.0,1.0,0.0,1.0,-2.2179176807403564,2.217913866043091,3.960247340728529e-06,1.7145119905471802,0.0,0.0,0.0,74.65113067626953,97.0,132.65902709960938,-0.0,904.7183837890624,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126780,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8352355957031,0.9990000128746032,0.570176899433136,0.3799416422843933,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8332824707031,0.790614128112793,0.2087382674217224,0.1973863691091537,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.834228515625,0.8672093749046326,0.2774691581726074,0.1938355267047882,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8321533203125,0.7262916564941406,0.1605210304260254,0.1520946025848388,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334045410156,0.7993494868278503,0.2152169644832611,0.96677964925766,291.8347473144531,286.2840270996094,291.9266357421875,286.1670837402344,291.9243469238281,297.8562316894531,291.84014892578125,1.0,0.4237545728683471,1.0,1.0,0.0,1.0,-2.2687644958496094,2.2687604427337646,4.143193564232206e-06,1.753995418548584,0.0,0.0,0.0,76.96554565429688,97.0,132.62013244628906,-0.0,964.0171508789062,1.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126840,298.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.9990000128746032,0.5717141628265381,0.3803534507751465,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84356689453125,0.7913373708724976,0.2095282524824142,0.1981275230646133,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445129394531,0.8676042556762695,0.2781546711921692,0.1943100839853286,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424377441406,0.7269926071166992,0.1612035930156707,0.1527356207370758,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436889648437,0.7998749613761902,0.2158697098493576,0.9696840047836304,291.84503173828125,286.2337341308594,291.9366760253906,286.170166015625,291.93438720703125,297.8590393066406,291.8502502441406,1.0,0.4248000085353851,1.0,1.0,0.0,1.0,-2.274977922439575,2.2749738693237305,4.16584407503251e-06,1.7588165998458862,0.99246084690094,0.99246084690094,0.0,77.24434661865234,100.0,155.2823028564453,-0.0,971.4129638671876,1.0,283.1648254394531,287.52886962890625,288.6388244628906,288.95147705078125,293.1499938964844,293.1499938964844,283.1499938964844,625.5398559570312,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0547314658761024,0.0547330416738987,2.4623653871458373e-07,0.611465573310852,0.6114599704742432,5.6398826018266845e-06,0.0,0.0,-0.0,204.5031280517578,0.0,0.4221819639205932,76.68836212158203,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126900,297.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914001464844,0.9990000128746032,0.5709585547447205,0.3849703967571258,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196044921875,0.7917743921279907,0.2103707790374755,0.2008553594350814,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561279296875,0.8661420345306396,0.2770174443721771,0.1956777125597,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8012084960937,0.7278338074684143,0.1621799767017364,0.1551699936389923,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7121887207031,0.7993544340133667,0.2159246802330017,0.9795929789543152,288.6212463378906,286.2066650390625,291.9833374023437,286.1845092773437,291.9810791015625,297.81689453125,288.322265625,1.0,0.429539680480957,1.0,1.0,0.0,1.0,-2.300293445587158,2.3002891540527344,4.259272827766836e-06,1.7787234783172607,0.9786660075187684,0.9786660075187684,0.0,79.0657958984375,100.0,11448.4111328125,-0.0,1004.596435546875,1.0,283.19805908203125,289.2205505371094,289.4780578613281,290.33575439453125,293.1499938964844,293.1499938964844,283.1499938964844,1499.0628662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0575618259608745,1.0,0.0,0.0,0.8067156076431274,0.8067184686660767,5.038393169343181e-08,4.252222537994385,4.252212524414063,9.90227999864146e-06,0.0,0.0,-0.0,3925.614013671875,0.0,16.542884826660156,1893.516357421875,0.0,0.0,0.2025000154972076,1.0,0.0,3.0,1.0,0.0
12126960,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388732910156,0.9990000128746032,0.5580050945281982,0.404835969209671,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810791015625,0.7759549021720886,0.2063289582729339,0.1991066187620163,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96197509765625,0.8468559980392456,0.2688466012477875,0.1920721232891082,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.7148492932319641,0.1592483222484588,0.1541114449501037,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.7821233868598938,0.2106256037950515,0.9667006731033324,286.95001220703125,286.13720703125,292.0299987792969,286.19873046875,292.0277404785156,297.6778564453125,286.8529663085937,1.0,0.4331611692905426,1.0,1.0,0.0,1.0,-2.30100679397583,2.3010027408599854,4.262762558937538e-06,1.779758095741272,0.9669140577316284,0.9669140577316284,0.0,83.75640869140625,103.0,13075.61328125,-0.0,1023.7111206054688,1.0,283.1803283691406,286.6895446777344,290.4712219238281,291.1659240722656,293.1499938964844,293.1499938964844,283.1499938964844,2588.19921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2372412383556366,1.0,0.0,0.0,1.0474984645843506,1.0475003719329834,7.35859799760874e-08,4.2654900550842285,4.265480041503906,9.789633622858672e-06,0.0,0.0,-0.0,3959.994384765625,0.0,35.46573257446289,1895.3780517578125,0.0,0.0,0.269184410572052,1.0,0.0,3.0,1.0,0.0
12127020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9990000128746032,0.530540943145752,0.4505487382411957,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.7399452328681946,0.1979721337556839,0.1915591657161712,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.803994357585907,0.254063069820404,0.1815512627363205,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.679415762424469,0.1526924818754196,0.1484273225069046,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7422588467597961,0.1991721093654632,0.917788863182068,285.9821472167969,286.086181640625,292.1211242675781,286.2262268066406,292.1188049316406,297.405029296875,285.9532165527344,1.0,0.43711057305336,1.0,1.0,0.0,1.0,-2.2686452865600586,2.268641233444214,4.144208105572034e-06,1.7547318935394287,0.957993984222412,0.957993984222412,0.0,94.37250518798828,103.0,14496.75,-0.0,1031.1392822265625,1.0,283.15850830078125,285.5287170410156,290.5360412597656,291.6861572265625,293.1499938964844,293.1499938964844,283.1499938964844,5575.5244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214595794677734,1.0,0.0,0.0,1.525437355041504,1.5254415273666382,1.5526866548043472e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3962.19775390625,0.0,109.68834686279295,1895.43701171875,0.0,577.3312377929688,0.3830367624759674,1.0,0.0,3.0,1.0,0.0
12127080,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.9990000128746032,0.5299240946769714,0.4514861404895782,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.7392632961273193,0.1978027075529098,0.1913907378911972,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.8030917048454285,0.2537790834903717,0.1813328117132187,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.6786984205245972,0.1525536924600601,0.1482941061258316,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.7414852976799011,0.1989253014326095,0.9166432619094848,285.9695129394531,286.1254577636719,292.1233215332031,286.2268981933594,292.1210327148437,297.3992919921875,285.9411315917969,1.0,0.4371717572212219,1.0,1.0,0.0,1.0,-2.267770528793335,2.267766237258911,4.1410166886635125e-06,1.7540491819381714,0.9572662115097046,0.9572662115097046,0.0,94.59678649902344,91.0,14517.865234375,-0.0,1031.093017578125,1.0,283.158203125,285.5140380859375,290.5226745605469,291.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,5651.6044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526261031627655,1.0,0.0,0.0,1.5355662107467651,1.5355703830718994,1.5733738223389082e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3959.03369140625,0.0,111.8935089111328,1895.43701171875,0.0,594.4060668945312,0.3884987831115722,1.0,0.0,3.0,1.0,0.0
12127140,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.993938148021698,0.5087146759033203,0.4620498418807983,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.721494197845459,0.1922371238470077,0.1856489181518554,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.7790812253952026,0.2445701956748962,0.1741423606872558,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.6598389148712158,0.1478335857391357,0.1435558348894119,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7201188802719116,0.190296858549118,0.8753104209899902,285.571533203125,286.1099853515625,292.2166748046875,286.2546691894531,292.2143249511719,297.22235107421875,285.5551452636719,1.0,0.433038055896759,1.0,1.0,0.0,1.0,-2.211833238601685,2.211829423904419,3.939596808777424e-06,1.7103452682495115,0.9475038647651672,0.9475038647651672,0.0,99.0425796508789,79.0,15093.4296875,-0.0,989.6904907226562,1.0,283.15142822265625,285.0498352050781,289.8560791015625,291.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,9183.0556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473092436790466,1.0,0.0,0.0,1.9411598443984983,1.941166400909424,2.514293555577751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.9951171875,0.0,226.642333984375,1895.4371337890625,0.0,1222.3494873046875,0.4875389337539673,1.0,0.0,3.0,1.0,0.0
12127200,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.993938148021698,0.5087146759033203,0.4620498418807983,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.721494197845459,0.1922371238470077,0.1856489181518554,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740051269531,0.7790812253952026,0.2445701956748962,0.1741423606872558,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.6598389148712158,0.1478335857391357,0.1435558348894119,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7201188802719116,0.190296858549118,0.8753104209899902,285.571533203125,286.1099853515625,292.2166748046875,286.2546691894531,292.2143249511719,297.22235107421875,285.5551452636719,1.0,0.433038055896759,1.0,1.0,0.0,1.0,-2.211833238601685,2.211829423904419,3.939596808777424e-06,1.7103452682495115,0.9475038647651672,0.9475038647651672,0.0,99.0425796508789,79.0,15093.4296875,-0.0,989.6904907226562,1.0,283.15142822265625,285.0498352050781,289.8560791015625,291.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,9183.0556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473092436790466,1.0,0.0,0.0,1.9411598443984983,1.941166400909424,2.514293555577751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.9951171875,0.0,226.642333984375,1895.4371337890625,0.0,1222.3494873046875,0.4875389337539673,1.0,0.0,3.0,1.0,0.0
12127260,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.9874600172042848,0.4992143213748932,0.4512312412261963,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.7171241641044617,0.1893055438995361,0.1823179125785827,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.772301435470581,0.2392810583114624,0.1698905378580093,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.6549603939056396,0.1452015340328216,0.1406051367521286,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7124412655830383,0.1848548799753189,0.8476971387863159,285.346923828125,286.05523681640625,292.30792236328125,286.28143310546875,292.3055114746094,297.1628723144531,285.3377685546875,1.0,0.4239172041416168,1.0,1.0,0.0,1.0,-2.150778293609619,2.150774478912353,3.726312115759356e-06,1.6629183292388916,0.9369519352912904,0.9369519352912904,0.0,97.43741607666016,79.0,15274.498046875,-0.0,924.6903686523438,1.0,283.1501770019531,284.7879638671875,289.3857116699219,290.56597900390625,293.1499938964844,293.1499938964844,283.1499938964844,12649.8134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616676449775696,1.0,0.0,0.0,2.2553470134735107,2.2553560733795166,3.394064549411269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.24609375,0.0,356.6378173828125,1895.4371337890625,0.0,1322.377197265625,0.5613365769386292,1.0,0.0,3.0,1.0,0.0
12127320,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.9875699877738952,0.4990797936916351,0.4510752260684967,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.7172274589538574,0.1892634183168411,0.1822627484798431,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.772381067276001,0.2391913831233978,0.1698148548603058,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6550468802452087,0.1451625525951385,0.1405545324087143,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.7124778032302856,0.1847603917121887,0.8471904993057251,285.3434143066406,286.0907897949219,292.3099975585937,286.2820129394531,292.3075866699219,297.1621398925781,285.3344116210937,1.0,0.4236844182014465,1.0,1.0,0.0,1.0,-2.149763822555542,2.1497602462768555,3.722806013684021e-06,1.662120342254639,0.9362198114395142,0.9362198114395142,0.0,97.30844116210938,67.0,15277.548828125,-0.0,923.2457885742188,1.0,283.1501770019531,284.7838439941406,289.3785095214844,290.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,12720.1689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613315939903259,1.0,0.0,0.0,2.2610867023468018,2.261095762252808,3.411361717553518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.356689453125,0.0,359.3948974609375,1895.4371337890625,0.0,1319.982666015625,0.5657307505607605,1.0,0.0,3.0,1.0,0.0
12127380,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.9989749789237976,0.4950530529022217,0.446073830127716,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7278473377227783,0.1882514804601669,0.1806045323610305,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.7830204367637634,0.2361686527729034,0.1671454310417175,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.6651927828788757,0.1441931575536728,0.1389848440885543,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.7204874753952026,0.1815588176250457,0.8291577100753784,285.219482421875,286.06787109375,292.4033203125,286.3089904785156,292.40087890625,297.1427001953125,285.2145690917969,1.0,0.4126704931259155,1.0,1.0,0.0,1.0,-2.114981174468994,2.114977598190308,3.603620370995486e-06,1.634737253189087,0.9243707656860352,0.9243707656860352,0.0,89.26286315917969,55.0,15438.548828125,-0.0,861.392822265625,1.0,283.1500244140625,284.6332397460937,289.1956787109375,290.3017883300781,293.1499938964844,293.1499938964844,283.1499938964844,15967.0693359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345159411430359,1.0,0.0,0.0,2.503727912902832,2.50373911857605,4.182805071195617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.182861328125,0.0,489.8583679199219,1895.4371337890625,0.0,1137.3004150390625,0.6252354979515076,1.0,0.0,3.0,1.0,0.0
12127440,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.9989749789237976,0.4950530529022217,0.446073830127716,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7278473377227783,0.1882514804601669,0.1806045323610305,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.7830204367637634,0.2361686527729034,0.1671454310417175,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.6651927828788757,0.1441931575536728,0.1389848440885543,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.7204874753952026,0.1815588176250457,0.8291577100753784,285.219482421875,286.06787109375,292.4033203125,286.3089904785156,292.40087890625,297.1427001953125,285.2145690917969,1.0,0.4126704931259155,1.0,1.0,0.0,1.0,-2.114981174468994,2.114977598190308,3.603620370995486e-06,1.634737253189087,0.9243707656860352,0.9243707656860352,0.0,89.26286315917969,55.0,15438.548828125,-0.0,861.392822265625,1.0,283.1500244140625,284.6332397460937,289.1956787109375,290.3017883300781,293.1499938964844,293.1499938964844,283.1499938964844,15967.0693359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345159411430359,1.0,0.0,0.0,2.503727912902832,2.50373911857605,4.182805071195617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.182861328125,0.0,489.8583679199219,1895.4371337890625,0.0,1137.3004150390625,0.6252354979515076,1.0,0.0,3.0,1.0,0.0
12127500,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9990000128746032,0.4947429895401001,0.4352474212646484,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17633056640625,0.7340446710586548,0.1882643848657608,0.1803379505872726,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.7894097566604614,0.2352122962474823,0.1662699431180954,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.67148357629776,0.1441710442304611,0.1387007683515548,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.725409746170044,0.1805597692728042,0.8232508897781372,285.1748962402344,286.0379943847656,292.45001220703125,286.32232666015625,292.447509765625,297.1416015625,285.1699523925781,1.0,0.4064974188804626,1.0,1.0,0.0,1.0,-2.0928709506988525,2.092867374420166,3.5295374800625723e-06,1.6177033185958862,0.9184694290161132,0.9184694290161132,0.0,85.31204223632812,55.0,15472.1201171875,-0.0,827.2871704101562,1.0,283.1499938964844,284.5763854980469,289.1820373535156,290.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,17557.26171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188202500343323,1.0,0.0,0.0,2.608233690261841,2.608245611190796,4.539273277259781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.6826171875,0.0,555.0213623046875,1895.4371337890625,0.0,1038.5455322265625,0.648205041885376,1.0,0.0,3.0,1.0,0.0
12127560,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.9990000128746032,0.4965085983276367,0.4209762811660766,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7416771054267883,0.1885380446910858,0.1803295761346817,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.797366738319397,0.2345116883516311,0.1655869036912918,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.6793509125709534,0.1443855017423629,0.1386477798223495,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7316730618476868,0.1798581480979919,0.818760871887207,285.1391906738281,286.04119873046875,292.4966735839844,286.3355407714844,292.494140625,297.1478271484375,285.1353454589844,1.0,0.3999249637126922,1.0,1.0,0.0,1.0,-2.0697782039642334,2.069774866104126,3.4524325656093424e-06,1.5995185375213623,0.912172257900238,0.912172257900238,0.0,81.05792236328125,43.0,15457.0166015625,-0.0,791.654296875,1.0,283.1499938964844,284.53350830078125,289.1976013183594,290.2643737792969,293.1499938964844,293.1499938964844,283.1499938964844,18810.103515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049720048904419,1.0,0.0,0.0,2.682551383972168,2.6825642585754395,4.801638624485349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.201171875,0.0,605.1387329101562,1895.4371337890625,0.0,956.837890625,0.6693854928016663,1.0,0.0,3.0,1.0,0.0
12127620,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9990000128746032,0.5054212808609009,0.387605220079422,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7624706029891968,0.1896982491016388,0.1809233129024505,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8180282711982727,0.2336914241313934,0.1646531671285629,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7004175186157227,0.1453786492347717,0.1390985250473022,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7491761445999146,0.1791429966688156,0.8130511045455933,285.08184814453125,286.01080322265625,292.5899963378906,286.3616943359375,292.5874328613281,297.19500732421875,285.0790710449219,1.0,0.3858367502689361,1.0,1.0,0.0,1.0,-2.02297592163086,2.022972583770752,3.299302079540212e-06,1.5628637075424194,0.8997811675071716,0.8997811675071716,0.0,71.81189727783203,46.0,15400.7705078125,-0.0,719.7422485351562,1.0,283.1499938964844,284.46337890625,289.2698974609375,290.3206481933594,293.1499938964844,293.1499938964844,283.1499938964844,21253.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861392617225647,1.0,0.0,0.0,2.8114593029022217,2.811473608016968,5.274204113447922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.05126953125,0.0,700.0509643554688,1895.4371337890625,0.0,854.5377197265625,0.7015814185142517,1.0,0.0,3.0,1.0,0.0
12127680,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9990000128746032,0.5054212808609009,0.387605220079422,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7624706029891968,0.1896982491016388,0.1809233129024505,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8180282711982727,0.2336914241313934,0.1646531671285629,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7004175186157227,0.1453786492347717,0.1390985250473022,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7491761445999146,0.1791429966688156,0.8130511045455933,285.08184814453125,286.01080322265625,292.5899963378906,286.3616943359375,292.5874328613281,297.19500732421875,285.0790710449219,1.0,0.3858367502689361,1.0,1.0,0.0,1.0,-2.02297592163086,2.022972583770752,3.299302079540212e-06,1.5628637075424194,0.8997811675071716,0.8997811675071716,0.0,71.81189727783203,46.0,15400.7705078125,-0.0,719.7422485351562,1.0,283.1499938964844,284.46337890625,289.2698974609375,290.3206481933594,293.1499938964844,293.1499938964844,283.1499938964844,21253.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861392617225647,1.0,0.0,0.0,2.8114593029022217,2.811473608016968,5.274204113447922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.05126953125,0.0,700.0509643554688,1895.4371337890625,0.0,854.5377197265625,0.7015814185142517,1.0,0.0,3.0,1.0,0.0
12127740,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.5177831053733826,0.361813873052597,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7823023796081543,0.1915014833211898,0.1822568774223327,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8351123332977295,0.2334706783294677,0.164234310388565,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7190138101577759,0.1469701081514358,0.1402430385351181,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7657902836799622,0.1792911291122436,0.8116639256477356,285.0477905273437,285.9766540527344,292.6833190917969,286.387451171875,292.68072509765625,297.254150390625,285.04669189453125,1.0,0.3765514492988586,1.0,1.0,0.0,1.0,-1.9927908182144165,1.9927875995635984,3.202159859938547e-06,1.5389649868011477,0.887551486492157,0.887551486492157,0.0,65.28811645507812,49.0,15404.1259765625,-0.0,673.0603637695312,1.0,283.1499938964844,284.420166015625,289.3481140136719,290.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,23348.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578453779220581,1.0,0.0,0.0,2.9028806686401367,2.902895927429199,5.62278728466481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.76708984375,0.0,774.6909790039062,1895.4371337890625,0.0,815.8079833984375,0.7188271284103394,1.0,0.0,3.0,1.0,0.0
12127800,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.5177831053733826,0.361813873052597,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7823023796081543,0.1915014833211898,0.1822568774223327,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8351123332977295,0.2334706783294677,0.164234310388565,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7190138101577759,0.1469701081514358,0.1402430385351181,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7657902836799622,0.1792911291122436,0.8116639256477356,285.0477905273437,285.9766540527344,292.6833190917969,286.387451171875,292.68072509765625,297.254150390625,285.04669189453125,1.0,0.3765514492988586,1.0,1.0,0.0,1.0,-1.9927908182144165,1.9927875995635984,3.202159859938547e-06,1.5389649868011477,0.887551486492157,0.887551486492157,0.0,65.28811645507812,49.0,15404.1259765625,-0.0,673.0603637695312,1.0,283.1499938964844,284.420166015625,289.3481140136719,290.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,23348.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578453779220581,1.0,0.0,0.0,2.9028806686401367,2.902895927429199,5.62278728466481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.76708984375,0.0,774.6909790039062,1895.4371337890625,0.0,815.8079833984375,0.7188271284103394,1.0,0.0,3.0,1.0,0.0
12127860,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.5300448536872864,0.3429963588714599,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7996228933334351,0.1938213109970092,0.1841737627983093,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8493413925170898,0.2337458580732345,0.164226621389389,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7337504625320435,0.1490338593721389,0.1419307738542556,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7804904580116272,0.1801482737064361,0.8140343427658081,285.0500183105469,285.9388122558594,292.77667236328125,286.41278076171875,292.7740478515625,297.3153686523437,285.050537109375,1.0,0.3707917630672455,1.0,1.0,0.0,1.0,-1.977349877357483,1.9773467779159544,3.1530155411019223e-06,1.5266928672790527,0.876132071018219,0.876132071018219,0.0,60.954959869384766,52.0,15443.8603515625,-0.0,646.328369140625,1.0,283.1499938964844,284.4195251464844,289.4080505371094,290.4636535644531,293.1499938964844,293.1499938964844,283.1499938964844,24124.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778248906135559,1.0,0.0,0.0,2.9067976474761963,2.906812906265259,5.637971867145097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.08740234375,0.0,782.0826416015625,1895.4371337890625,0.0,812.7136840820312,0.7200486660003662,1.0,0.0,3.0,1.0,0.0
12127920,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.5300448536872864,0.3429963588714599,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7996228933334351,0.1938213109970092,0.1841737627983093,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8493413925170898,0.2337458580732345,0.164226621389389,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7337504625320435,0.1490338593721389,0.1419307738542556,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7804904580116272,0.1801482737064361,0.8140343427658081,285.0500183105469,285.9388122558594,292.77667236328125,286.41278076171875,292.7740478515625,297.3153686523437,285.050537109375,1.0,0.3707917630672455,1.0,1.0,0.0,1.0,-1.977349877357483,1.9773467779159544,3.1530155411019223e-06,1.5266928672790527,0.876132071018219,0.876132071018219,0.0,60.954959869384766,52.0,15443.8603515625,-0.0,646.328369140625,1.0,283.1499938964844,284.4195251464844,289.4080505371094,290.4636535644531,293.1499938964844,293.1499938964844,283.1499938964844,24124.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778248906135559,1.0,0.0,0.0,2.9067976474761963,2.906812906265259,5.637971867145097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.08740234375,0.0,782.0826416015625,1895.4371337890625,0.0,812.7136840820312,0.7200486660003662,1.0,0.0,3.0,1.0,0.0
12127980,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.5418037176132202,0.3295640051364898,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8139168620109558,0.1965703815221786,0.186566025018692,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8610469698905945,0.234442725777626,0.1645631045103073,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7464109659194946,0.1514817178249359,0.1440515518188476,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7929291129112244,0.1815102100372314,0.819115161895752,285.07379150390625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.371337890625,285.0754699707031,1.0,0.367836445569992,1.0,1.0,0.0,1.0,-1.9731372594833367,1.973134160041809,3.139763066428713e-06,1.5234001874923706,0.8657498955726624,0.8657498955726624,0.0,58.17049026489258,70.0,15533.876953125,-0.0,633.7208862304688,1.0,283.1499938964844,284.4425964355469,289.4493408203125,290.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,24179.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803834795951843,1.0,0.0,0.0,2.868203401565552,2.8682186603546143,5.489252998813754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.93701171875,0.0,755.4072265625,1895.4371337890625,0.0,825.37255859375,0.7110252380371094,1.0,0.0,3.0,1.0,0.0
