time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128040,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.5418037176132202,0.3295640051364898,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8139168620109558,0.1965703815221786,0.186566025018692,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8610469698905945,0.234442725777626,0.1645631045103073,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7464109659194946,0.1514817178249359,0.1440515518188476,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7929291129112244,0.1815102100372314,0.819115161895752,285.07379150390625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.371337890625,285.0754699707031,1.0,0.367836445569992,1.0,1.0,0.0,1.0,-1.9731372594833367,1.973134160041809,3.139763066428713e-06,1.5234001874923706,0.8657498955726624,0.8657498955726624,0.0,58.17049026489258,70.0,15533.876953125,-0.0,633.7208862304688,1.0,283.1499938964844,284.4425964355469,289.4493408203125,290.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,24179.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803834795951843,1.0,0.0,0.0,2.868203401565552,2.8682186603546143,5.489252998813754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.93701171875,0.0,755.4072265625,1895.4371337890625,0.0,825.37255859375,0.7110252380371094,1.0,0.0,3.0,1.0,0.0
12128100,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.9990000128746032,0.5471378564834595,0.3298231959342956,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8156455159187317,0.1980923265218734,0.1879558861255645,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8613584041595459,0.2349373996257782,0.1648729592561721,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7482585310935974,0.1528363078832626,0.1452902853488922,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7938793301582336,0.1823418736457824,0.8226243853569031,285.0953063964844,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,297.3954772949219,285.0984802246094,1.0,0.3695641160011291,1.0,1.0,0.0,1.0,-1.9811755418777464,1.9811723232269287,3.164922873111209e-06,1.5295790433883667,0.8611879944801331,0.8611879944801331,0.0,58.42306137084961,70.0,15627.0703125,-0.0,640.7591552734375,1.0,283.1499938964844,284.4657897949219,289.4650573730469,290.53387451171875,293.1499938964844,293.1499938964844,283.1499938964844,23892.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820774435997009,1.0,0.0,0.0,2.830830335617065,2.830845355987549,5.34713365141215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.057373046875,0.0,728.2260131835938,1895.4371337890625,0.0,833.8563842773438,0.7049009799957275,1.0,0.0,3.0,1.0,0.0
12128160,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9990000128746032,0.5513821244239807,0.3348815143108368,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.8137750625610352,0.1997031718492508,0.1894735246896743,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8577464818954468,0.2355227470397949,0.1652778387069702,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7468469738960266,0.1542672216892242,0.1466454863548278,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7910815477371216,0.1832419335842132,0.8266938328742981,285.1214599609375,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.41241455078125,285.12506103515625,1.0,0.373004138469696,1.0,1.0,0.0,1.0,-1.9960652589797967,1.9960620403289795,3.212088813597802e-06,1.5412026643753052,0.8567672371864319,0.8567672371864319,0.0,59.80192565917969,88.0,15780.1064453125,-0.0,657.021240234375,1.0,283.1499938964844,284.4904479980469,289.4806213378906,290.5569763183594,293.1499938964844,293.1499938964844,283.1499938964844,23751.66796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840815305709839,1.0,0.0,0.0,2.805136442184448,2.805150985717773,5.250507797427417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.290771484375,0.0,710.2510375976562,1895.4371337890625,0.0,844.0006713867188,0.6960389018058777,1.0,0.0,3.0,1.0,0.0
12128220,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.9990000128746032,0.5564295649528503,0.3559089303016662,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8020824790000916,0.2031551152467727,0.192827507853508,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8427950143814087,0.2369328290224075,0.1663280427455902,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.7373753786087036,0.1573197245597839,0.1496385335922241,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.7777141332626343,0.1851464211940765,0.8358860611915588,285.19293212890625,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.4234619140625,285.1976318359375,1.0,0.3842230439186096,1.0,1.0,0.0,1.0,-2.041227340698242,2.0412240028381348,3.3575577162991976e-06,1.5765018463134766,0.8495743870735168,0.8495743870735168,0.0,65.28939056396484,91.0,16167.0400390625,-0.0,712.2435913085938,1.0,283.1499938964844,284.55987548828125,289.51324462890625,290.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,23002.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589383065700531,1.0,0.0,0.0,2.729748487472534,2.729762554168701,4.972085889676237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.337646484375,0.0,657.3673095703125,1895.4371337890625,0.0,871.40087890625,0.6779491305351257,1.0,0.0,3.0,1.0,0.0
12128280,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.9990000128746032,0.5564295649528503,0.3559089303016662,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8020824790000916,0.2031551152467727,0.192827507853508,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8427950143814087,0.2369328290224075,0.1663280427455902,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.7373753786087036,0.1573197245597839,0.1496385335922241,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.7777141332626343,0.1851464211940765,0.8358860611915588,285.19293212890625,285.80279541015625,293.0566711425781,286.4862976074219,293.0541076660156,297.4234619140625,285.1976318359375,1.0,0.3842230439186096,1.0,1.0,0.0,1.0,-2.041227340698242,2.0412240028381348,3.3575577162991976e-06,1.5765018463134766,0.8495743870735168,0.8495743870735168,0.0,65.28939056396484,91.0,16167.0400390625,-0.0,712.2435913085938,1.0,283.1499938964844,284.55987548828125,289.51324462890625,290.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,23002.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589383065700531,1.0,0.0,0.0,2.729748487472534,2.729762554168701,4.972085889676237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.337646484375,0.0,657.3673095703125,1895.4371337890625,0.0,871.40087890625,0.6779491305351257,1.0,0.0,3.0,1.0,0.0
12128340,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.5586609244346619,0.3745272755622864,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.793168842792511,0.2068374752998352,0.1964110285043716,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.8313459157943726,0.238585963845253,0.1675570011138916,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.7305721640586853,0.1605501770973205,0.1528113186359405,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.7673411965370178,0.18708536028862,0.8452916741371155,285.2726135253906,285.75,293.1499938964844,286.50994873046875,293.14752197265625,297.41552734375,285.27703857421875,1.0,0.3941840231418609,1.0,1.0,0.0,1.0,-2.0844826698303223,2.084479093551636,3.5005696190637536e-06,1.6105579137802124,0.8442410230636597,0.8442410230636597,0.0,70.49146270751953,94.0,16543.044921875,-0.0,767.0712280273438,1.0,283.1499938964844,284.636474609375,289.5467529296875,290.6657409667969,293.1499938964844,293.1499938964844,283.1499938964844,22052.439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967665910720825,1.0,0.0,0.0,2.649720430374145,2.649733543395996,4.684825967160578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.082275390625,0.0,603.2879028320312,1895.4371337890625,0.0,910.9559936523438,0.6585698127746582,1.0,0.0,3.0,1.0,0.0
12128400,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.5586609244346619,0.3745272755622864,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.793168842792511,0.2068374752998352,0.1964110285043716,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.8313459157943726,0.238585963845253,0.1675570011138916,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.7305721640586853,0.1605501770973205,0.1528113186359405,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.7673411965370178,0.18708536028862,0.8452916741371155,285.2726135253906,285.75,293.1499938964844,286.50994873046875,293.14752197265625,297.41552734375,285.27703857421875,1.0,0.3941840231418609,1.0,1.0,0.0,1.0,-2.0844826698303223,2.084479093551636,3.5005696190637536e-06,1.6105579137802124,0.8442410230636597,0.8442410230636597,0.0,70.49146270751953,94.0,16543.044921875,-0.0,767.0712280273438,1.0,283.1499938964844,284.636474609375,289.5467529296875,290.6657409667969,293.1499938964844,293.1499938964844,283.1499938964844,22052.439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967665910720825,1.0,0.0,0.0,2.649720430374145,2.649733543395996,4.684825967160578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.082275390625,0.0,603.2879028320312,1895.4371337890625,0.0,910.9559936523438,0.6585698127746582,1.0,0.0,3.0,1.0,0.0
12128460,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.9990000128746032,0.5603734850883484,0.3907047808170318,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524169921875,0.7865886688232422,0.2103820294141769,0.1999787241220474,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.8223490715026855,0.2401159554719925,0.1687826812267303,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7255969047546387,0.1635897308588028,0.1559199541807174,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.7592329382896423,0.1887657791376114,0.8539896011352539,285.3533935546875,285.6891784667969,293.24853515625,286.5373840332031,293.2458190917969,297.40478515625,285.3578491210937,1.0,0.403324156999588,1.0,1.0,0.0,1.0,-2.123852252960205,2.1238486766815186,3.633470896602376e-06,1.6415058374404907,0.8408293724060059,0.8408293724060059,0.0,75.2511215209961,97.0,16892.8671875,-0.0,818.8980712890625,1.0,283.1499938964844,284.7152099609375,289.5757751464844,290.7167663574219,293.1499938964844,293.1499938964844,283.1499938964844,20982.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045889854431152,1.0,0.0,0.0,2.5695364475250244,2.5695488452911377,4.405578124533349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.549560546875,0.0,551.4474487304688,1895.4371337890625,0.0,954.6529541015624,0.638969898223877,1.0,0.0,3.0,1.0,0.0
12128520,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.9990000128746032,0.5603734850883484,0.3907047808170318,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524169921875,0.7865886688232422,0.2103820294141769,0.1999787241220474,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.8223490715026855,0.2401159554719925,0.1687826812267303,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7255969047546387,0.1635897308588028,0.1559199541807174,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.7592329382896423,0.1887657791376114,0.8539896011352539,285.3533935546875,285.6891784667969,293.24853515625,286.5373840332031,293.2458190917969,297.40478515625,285.3578491210937,1.0,0.403324156999588,1.0,1.0,0.0,1.0,-2.123852252960205,2.1238486766815186,3.633470896602376e-06,1.6415058374404907,0.8408293724060059,0.8408293724060059,0.0,75.2511215209961,97.0,16892.8671875,-0.0,818.8980712890625,1.0,283.1499938964844,284.7152099609375,289.5757751464844,290.7167663574219,293.1499938964844,293.1499938964844,283.1499938964844,20982.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045889854431152,1.0,0.0,0.0,2.5695364475250244,2.5695488452911377,4.405578124533349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.549560546875,0.0,551.4474487304688,1895.4371337890625,0.0,954.6529541015624,0.638969898223877,1.0,0.0,3.0,1.0,0.0
12128580,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.9990000128746032,0.5615628361701965,0.4060443341732025,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.7805942893028259,0.2136188447475433,0.2032314836978912,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8139557242393494,0.241378515958786,0.1698002219200134,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7208303809165955,0.1662500649690628,0.1586499512195587,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.7517258524894714,0.1900577545166015,0.8608017563819885,285.4361572265625,285.6160888671875,293.3570556640625,286.5723876953125,293.3541259765625,297.3913879394531,285.44061279296875,1.0,0.4116751551628113,1.0,1.0,0.0,1.0,-2.1588685512542725,2.158864736557007,3.75393096874177e-06,1.6690343618392944,0.8395794630050659,0.8395794630050659,0.0,79.86430358886719,100.0,17227.451171875,-0.0,867.8790893554688,1.0,283.1499938964844,284.7958374023437,289.60577392578125,290.76617431640625,293.1499938964844,293.1499938964844,283.1499938964844,19836.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112928986549377,1.0,0.0,0.0,2.492126703262329,2.492138385772705,4.14413193539076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.787841796875,0.0,503.6012573242188,1895.4371337890625,0.0,993.4819946289062,0.6228322982788086,1.0,0.0,3.0,1.0,0.0
12128640,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.9990000128746032,0.5615628361701965,0.4060443341732025,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.7805942893028259,0.2136188447475433,0.2032314836978912,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.8139557242393494,0.241378515958786,0.1698002219200134,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7208303809165955,0.1662500649690628,0.1586499512195587,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.7517258524894714,0.1900577545166015,0.8608017563819885,285.4361572265625,285.6160888671875,293.3570556640625,286.5723876953125,293.3541259765625,297.3913879394531,285.44061279296875,1.0,0.4116751551628113,1.0,1.0,0.0,1.0,-2.1588685512542725,2.158864736557007,3.75393096874177e-06,1.6690343618392944,0.8395794630050659,0.8395794630050659,0.0,79.86430358886719,100.0,17227.451171875,-0.0,867.8790893554688,1.0,283.1499938964844,284.7958374023437,289.60577392578125,290.76617431640625,293.1499938964844,293.1499938964844,283.1499938964844,19836.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112928986549377,1.0,0.0,0.0,2.492126703262329,2.492138385772705,4.14413193539076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.787841796875,0.0,503.6012573242188,1895.4371337890625,0.0,993.4819946289062,0.6228322982788086,1.0,0.0,3.0,1.0,0.0
12128700,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.9990000128746032,0.562010645866394,0.4133020341396332,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7779169082641602,0.215176910161972,0.204787477850914,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.8100081086158752,0.2419634461402893,0.1702679395675659,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.7186111211776733,0.1674929112195968,0.159918263554573,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.748293936252594,0.1906196177005767,0.8637593388557434,285.4730224609375,285.56756591796875,293.4148254394531,286.5924987792969,293.41180419921875,297.3843688964844,285.4772033691406,1.0,0.4155871868133545,1.0,1.0,0.0,1.0,-2.175093173980713,2.175089359283448,3.810421958405641e-06,1.681765079498291,0.83980393409729,0.83980393409729,0.0,82.09160614013672,100.0,17407.115234375,-0.0,891.40185546875,1.0,283.1499938964844,284.8298034667969,289.6236877441406,290.79400634765625,293.1499938964844,293.1499938964844,283.1499938964844,19462.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142941117286682,1.0,0.0,0.0,2.4680943489074707,2.468105792999268,4.06459150781302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.514892578125,0.0,489.2069091796875,1895.4371337890625,0.0,1011.2657470703124,0.617010772228241,1.0,0.0,3.0,1.0,0.0
12128760,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.9990000128746032,0.5623785257339478,0.4202746748924255,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7754617929458618,0.2167091220617294,0.2063125669956207,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.8062034249305725,0.2425291389226913,0.1707180589437484,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.716515302658081,0.168693870306015,0.1611398458480835,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7450819611549377,0.1911420971155166,0.8665061593055725,285.5076599121094,285.5306701660156,293.47479248046875,286.6142883300781,293.4716796875,297.3773498535156,285.51153564453125,1.0,0.4193420112133026,1.0,1.0,0.0,1.0,-2.190608024597168,2.1906042098999023,3.864813152176794e-06,1.6939078569412231,0.8404151797294617,0.8404151797294617,0.0,84.26150512695312,103.0,17591.462890625,-0.0,914.3446044921876,1.0,283.1499938964844,284.8608093261719,289.64385986328125,290.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,19135.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171647310256958,1.0,0.0,0.0,2.4498484134674072,2.449859857559204,4.004716913641461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.072509765625,0.0,478.2365112304688,1895.4371337890625,0.0,1028.50390625,0.6125291585922241,1.0,0.0,3.0,1.0,0.0
12128820,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.9990000128746032,0.5629245638847351,0.4334043562412262,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7711831331253052,0.2197258323431015,0.2093025147914886,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7991436719894409,0.2436266392469406,0.1715851426124572,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.7126877903938293,0.171004444360733,0.1634801775217056,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.739271342754364,0.1921031475067138,0.87154620885849,285.5712890625,285.4330444335937,293.60107421875,286.6625061035156,293.5978088378906,297.36383056640625,285.5747375488281,1.0,0.4264390170574188,1.0,1.0,0.0,1.0,-2.2198777198791504,2.2198736667633057,3.96833775084815e-06,1.7166911363601685,0.8434077501296997,0.8434077501296997,0.0,88.43292999267578,106.0,17973.76953125,-0.0,958.7299194335938,1.0,283.1499938964844,284.91552734375,289.6908874511719,290.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18618.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227987408638,1.0,0.0,0.0,2.4268598556518555,2.426871061325073,3.929911542854825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.591064453125,0.0,464.1020812988281,1895.4371337890625,0.0,1062.974609375,0.6067295670509338,1.0,0.0,3.0,1.0,0.0
12128880,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.9990000128746032,0.5629245638847351,0.4334043562412262,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.7711831331253052,0.2197258323431015,0.2093025147914886,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7991436719894409,0.2436266392469406,0.1715851426124572,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.7126877903938293,0.171004444360733,0.1634801775217056,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.739271342754364,0.1921031475067138,0.87154620885849,285.5712890625,285.4330444335937,293.60107421875,286.6625061035156,293.5978088378906,297.36383056640625,285.5747375488281,1.0,0.4264390170574188,1.0,1.0,0.0,1.0,-2.2198777198791504,2.2198736667633057,3.96833775084815e-06,1.7166911363601685,0.8434077501296997,0.8434077501296997,0.0,88.43292999267578,106.0,17973.76953125,-0.0,958.7299194335938,1.0,283.1499938964844,284.91552734375,289.6908874511719,290.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18618.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227987408638,1.0,0.0,0.0,2.4268598556518555,2.426871061325073,3.929911542854825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.591064453125,0.0,464.1020812988281,1895.4371337890625,0.0,1062.974609375,0.6067295670509338,1.0,0.0,3.0,1.0,0.0
12128940,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.9990000128746032,0.5632637739181519,0.4455383121967315,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.7676610946655273,0.2227120250463485,0.2122482508420944,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.7929407358169556,0.244705855846405,0.1724292188882827,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.7093128561973572,0.1732314527034759,0.1657244116067886,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.7341741323471069,0.1929886490106582,0.8761722445487976,285.62847900390625,285.3233337402344,293.7351989746094,286.7164001464844,293.73175048828125,297.3515014648437,285.6315612792969,1.0,0.4330679178237915,1.0,1.0,0.0,1.0,-2.247258186340332,2.247254133224488,4.066239398525795e-06,1.737851858139038,0.8486448526382446,0.8486448526382446,0.0,92.39469146728516,109.0,18375.767578125,-0.0,1001.4483642578124,1.0,283.1499938964844,284.9617614746094,289.7457580566406,290.9696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18214.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286449432373047,1.0,0.0,0.0,2.4189748764038086,2.418985843658448,3.904415848410281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.158447265625,0.0,458.1887817382813,1895.4371337890625,0.0,1099.6207275390625,0.6044246554374695,1.0,0.0,3.0,1.0,0.0
12129000,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.9990000128746032,0.5632637739181519,0.4455383121967315,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.7676610946655273,0.2227120250463485,0.2122482508420944,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.7929407358169556,0.244705855846405,0.1724292188882827,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.7093128561973572,0.1732314527034759,0.1657244116067886,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.7341741323471069,0.1929886490106582,0.8761722445487976,285.62847900390625,285.3233337402344,293.7351989746094,286.7164001464844,293.73175048828125,297.3515014648437,285.6315612792969,1.0,0.4330679178237915,1.0,1.0,0.0,1.0,-2.247258186340332,2.247254133224488,4.066239398525795e-06,1.737851858139038,0.8486448526382446,0.8486448526382446,0.0,92.39469146728516,109.0,18375.767578125,-0.0,1001.4483642578124,1.0,283.1499938964844,284.9617614746094,289.7457580566406,290.9696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18214.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286449432373047,1.0,0.0,0.0,2.4189748764038086,2.418985843658448,3.904415848410281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.158447265625,0.0,458.1887817382813,1895.4371337890625,0.0,1099.6207275390625,0.6044246554374695,1.0,0.0,3.0,1.0,0.0
12129060,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.9990000128746032,0.5633938312530518,0.4567924439907074,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.7647907137870789,0.2256959080696106,0.2151796817779541,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.7875036597251892,0.2458012104034423,0.1732744872570037,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.7063837051391602,0.1754174530506134,0.167914405465126,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793518066406,0.7296677827835083,0.19383305311203,0.8805421590805054,285.68023681640625,285.20172119140625,293.8764038085937,286.7753601074219,293.87286376953125,297.3368835449219,285.6829833984375,1.0,0.4393179714679718,1.0,1.0,0.0,1.0,-2.273193597793579,2.2731895446777344,4.160152457188815e-06,1.757900357246399,0.8562178611755371,0.8562178611755371,0.0,96.17372131347656,97.0,18798.232421875,-0.0,1042.8909912109375,1.0,283.1499938964844,285.0007019042969,289.8067321777344,291.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,17882.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349101066589355,1.0,0.0,0.0,2.4234752655029297,2.4234862327575684,3.91895724760616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.392578125,0.0,458.76806640625,1895.4371337890625,0.0,1139.8612060546875,0.6049661636352539,1.0,0.0,3.0,1.0,0.0
12129120,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.9990000128746032,0.5633938312530518,0.4567924439907074,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.7647907137870789,0.2256959080696106,0.2151796817779541,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.7875036597251892,0.2458012104034423,0.1732744872570037,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.7063837051391602,0.1754174530506134,0.167914405465126,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793518066406,0.7296677827835083,0.19383305311203,0.8805421590805054,285.68023681640625,285.20172119140625,293.8764038085937,286.7753601074219,293.87286376953125,297.3368835449219,285.6829833984375,1.0,0.4393179714679718,1.0,1.0,0.0,1.0,-2.273193597793579,2.2731895446777344,4.160152457188815e-06,1.757900357246399,0.8562178611755371,0.8562178611755371,0.0,96.17372131347656,97.0,18798.232421875,-0.0,1042.8909912109375,1.0,283.1499938964844,285.0007019042969,289.8067321777344,291.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,17882.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349101066589355,1.0,0.0,0.0,2.4234752655029297,2.4234862327575684,3.91895724760616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.392578125,0.0,458.76806640625,1895.4371337890625,0.0,1139.8612060546875,0.6049661636352539,1.0,0.0,3.0,1.0,0.0
12129180,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.9990000128746032,0.5647386908531189,0.4547681212425232,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.7692195177078247,0.2286598235368728,0.217960312962532,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.7898600697517395,0.2468824237585067,0.1740161776542663,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.710408091545105,0.1775452196598053,0.1699179410934448,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7315776944160461,0.1946433335542678,0.8841090202331543,285.7181701660156,285.06842041015625,294.0240173339844,286.8387756347656,294.02032470703125,297.3297424316406,285.7196960449219,1.0,0.4396817088127136,1.0,1.0,0.0,1.0,-2.281704425811768,2.281700134277344,4.1917760427168105e-06,1.7647966146469116,0.8660582304000854,0.8660582304000854,0.0,95.89386749267578,100.0,19140.63671875,-0.0,1050.7608642578125,1.0,283.1499938964844,285.0248718261719,289.8710021972656,291.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,17605.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414236426353455,1.0,0.0,0.0,2.4383866786956787,2.4383976459503174,3.967331565490896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.696533203125,0.0,464.7976989746094,1895.4371337890625,0.0,1182.7303466796875,0.6078986525535583,1.0,0.0,3.0,1.0,0.0
12129240,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184143066406,0.9990000128746032,0.5647386908531189,0.4547681212425232,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.7692195177078247,0.2286598235368728,0.217960312962532,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.7898600697517395,0.2468824237585067,0.1740161776542663,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.710408091545105,0.1775452196598053,0.1699179410934448,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7315776944160461,0.1946433335542678,0.8841090202331543,285.7181701660156,285.06842041015625,294.0240173339844,286.8387756347656,294.02032470703125,297.3297424316406,285.7196960449219,1.0,0.4396817088127136,1.0,1.0,0.0,1.0,-2.281704425811768,2.281700134277344,4.1917760427168105e-06,1.7647966146469116,0.8660582304000854,0.8660582304000854,0.0,95.89386749267578,100.0,19140.63671875,-0.0,1050.7608642578125,1.0,283.1499938964844,285.0248718261719,289.8710021972656,291.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,17605.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414236426353455,1.0,0.0,0.0,2.4383866786956787,2.4383976459503174,3.967331565490896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.696533203125,0.0,464.7976989746094,1895.4371337890625,0.0,1182.7303466796875,0.6078986525535583,1.0,0.0,3.0,1.0,0.0
12129300,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.9990000128746032,0.5663666725158691,0.4542340040206909,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.7711740136146545,0.2301493734121322,0.219353973865509,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.7907583117485046,0.2474292665719986,0.1743885427713394,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7120928168296814,0.1786027252674102,0.1709098517894745,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7322989106178284,0.1950548440217971,0.8858985900878906,285.7331848144531,284.9970092773437,294.1000061035156,286.8719787597656,294.09625244140625,297.3324279785156,285.7349853515625,1.0,0.4405179619789123,1.0,1.0,0.0,1.0,-2.2865164279937744,2.2865121364593506,4.209282451483887e-06,1.7684520483016968,0.8718282580375671,0.8718282580375671,0.0,95.89199829101562,100.0,19317.271484375,-0.0,1055.85009765625,1.0,283.1499938964844,285.0335388183594,289.90283203125,291.1845092773437,293.1499938964844,293.1499938964844,283.1499938964844,17483.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444453001022339,1.0,0.0,0.0,2.449174165725708,2.449185371398926,4.002512810075132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.95068359375,0.0,469.6008911132813,1895.4371337890625,0.0,1202.967529296875,0.6101350784301758,1.0,0.0,3.0,1.0,0.0
12129360,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.9990000128746032,0.5680490136146545,0.4547338485717773,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7725600004196167,0.2316474020481109,0.2207681089639663,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.7910629510879517,0.2479856312274933,0.17477647960186,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.7132222056388855,0.1796576380729675,0.1719126105308532,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7325295209884644,0.195472165942192,0.8877794146537781,285.7495422363281,284.95001220703125,294.17730712890625,286.90606689453125,294.17352294921875,297.3354187011719,285.7513427734375,1.0,0.4415924549102783,1.0,1.0,0.0,1.0,-2.2927441596984863,2.2927398681640625,4.232107585266931e-06,1.7732456922531128,0.8778481483459473,0.8778481483459473,0.0,96.2134017944336,103.0,19511.169921875,-0.0,1063.723876953125,1.0,283.1499938964844,285.04266357421875,289.9354858398437,291.2281188964844,293.1499938964844,293.1499938964844,283.1499938964844,17374.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473109722137451,1.0,0.0,0.0,2.461964607238769,2.461975812911988,4.044426873406337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.43310546875,0.0,475.5217895507813,1895.4371337890625,0.0,1222.3612060546875,0.6128323078155518,1.0,0.0,3.0,1.0,0.0
12129420,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.9990000128746032,0.5712406039237976,0.4572662115097046,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.7744835615158081,0.2346703857183456,0.2236367613077163,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7908028960227966,0.2491219490766525,0.1755815148353576,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7146549224853516,0.1817584335803985,0.1739258170127868,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7322627305984497,0.1963155567646026,0.8916692733764648,285.783203125,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.3399963378906,285.7851257324219,1.0,0.4443736672401428,1.0,1.0,0.0,1.0,-2.30728816986084,2.307283878326416,4.286227976990631e-06,1.784755825996399,0.8891813158988953,0.8891813158988953,0.0,97.34864807128906,106.0,19924.501953125,-0.0,1083.769775390625,1.0,283.1499938964844,285.0609436035156,290.005126953125,291.3209533691406,293.1499938964844,293.1499938964844,283.1499938964844,17253.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529712677001953,1.0,0.0,0.0,2.4900333881378174,2.490044593811035,4.137172879836726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.7412109375,0.0,489.3219299316406,1895.4371337890625,0.0,1261.232177734375,0.6189232468605042,1.0,0.0,3.0,1.0,0.0
12129480,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.9990000128746032,0.5712406039237976,0.4572662115097046,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.7744835615158081,0.2346703857183456,0.2236367613077163,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7908028960227966,0.2491219490766525,0.1755815148353576,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7146549224853516,0.1817584335803985,0.1739258170127868,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7322627305984497,0.1963155567646026,0.8916692733764648,285.783203125,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.3399963378906,285.7851257324219,1.0,0.4443736672401428,1.0,1.0,0.0,1.0,-2.30728816986084,2.307283878326416,4.286227976990631e-06,1.784755825996399,0.8891813158988953,0.8891813158988953,0.0,97.34864807128906,106.0,19924.501953125,-0.0,1083.769775390625,1.0,283.1499938964844,285.0609436035156,290.005126953125,291.3209533691406,293.1499938964844,293.1499938964844,283.1499938964844,17253.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529712677001953,1.0,0.0,0.0,2.4900333881378174,2.490044593811035,4.137172879836726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.7412109375,0.0,489.3219299316406,1895.4371337890625,0.0,1261.232177734375,0.6189232468605042,1.0,0.0,3.0,1.0,0.0
12129540,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.9990000128746032,0.5740067362785339,0.4614162445068359,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.7755205035209656,0.2377339452505111,0.2265595346689224,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.7896457314491272,0.2502882480621338,0.1764204353094101,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.7152412533760071,0.183848351240158,0.1759455502033233,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.7312342524528503,0.1971627622842788,0.8956679105758667,285.8182983398437,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.341552734375,285.8202819824219,1.0,0.4478084743022918,1.0,1.0,0.0,1.0,-2.3240203857421875,2.324016094207764,4.348774382378906e-06,1.7979053258895874,0.9009936451911926,0.9009936451911926,0.0,98.99762725830078,109.0,20367.7734375,-0.0,1108.466796875,1.0,283.1499938964844,285.0796203613281,290.0799255371094,291.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,17177.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589692831039429,1.0,0.0,0.0,2.5207815170288086,2.520792961120605,4.239979887188383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.994873046875,0.0,505.06549072265625,1895.4371337890625,0.0,1303.2235107421875,0.625693142414093,1.0,0.0,3.0,1.0,0.0
12129600,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.9990000128746032,0.5740067362785339,0.4614162445068359,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.7755205035209656,0.2377339452505111,0.2265595346689224,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179931640625,0.7896457314491272,0.2502882480621338,0.1764204353094101,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.7152412533760071,0.183848351240158,0.1759455502033233,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.7312342524528503,0.1971627622842788,0.8956679105758667,285.8182983398437,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.341552734375,285.8202819824219,1.0,0.4478084743022918,1.0,1.0,0.0,1.0,-2.3240203857421875,2.324016094207764,4.348774382378906e-06,1.7979053258895874,0.9009936451911926,0.9009936451911926,0.0,98.99762725830078,109.0,20367.7734375,-0.0,1108.466796875,1.0,283.1499938964844,285.0796203613281,290.0799255371094,291.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,17177.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589692831039429,1.0,0.0,0.0,2.5207815170288086,2.520792961120605,4.239979887188383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.994873046875,0.0,505.06549072265625,1895.4371337890625,0.0,1303.2235107421875,0.625693142414093,1.0,0.0,3.0,1.0,0.0
12129660,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9990000128746032,0.5763200521469116,0.4667117297649383,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.7759523987770081,0.2408421635627746,0.2295362055301666,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.7878883481025696,0.2514842450618744,0.1772895753383636,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.7152472734451294,0.1859295964241027,0.1779693961143493,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.7296841144561768,0.1980092972517013,0.8997284770011902,285.85467529296875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.3401794433594,285.856689453125,1.0,0.4517112076282501,1.0,1.0,0.0,1.0,-2.3423097133636475,2.342305421829224,4.417790478328243e-06,1.812335968017578,0.9133000373840332,0.9133000373840332,0.0,101.0288543701172,112.0,20834.79296875,-0.0,1136.7392578125,1.0,283.1499938964844,285.0987854003906,290.15789794921875,291.52655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17131.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655341982841492,1.0,0.0,0.0,2.5531837940216064,2.5531954765319824,4.349682285464951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.416015625,0.0,522.2224731445312,1895.4371337890625,0.0,1350.1009521484375,0.635886013507843,1.0,0.0,3.0,1.0,0.0
12129720,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9990000128746032,0.5763200521469116,0.4667117297649383,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.7759523987770081,0.2408421635627746,0.2295362055301666,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.7878883481025696,0.2514842450618744,0.1772895753383636,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539123535156,0.7152472734451294,0.1859295964241027,0.1779693961143493,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.7296841144561768,0.1980092972517013,0.8997284770011902,285.85467529296875,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.3401794433594,285.856689453125,1.0,0.4517112076282501,1.0,1.0,0.0,1.0,-2.3423097133636475,2.342305421829224,4.417790478328243e-06,1.812335968017578,0.9133000373840332,0.9133000373840332,0.0,101.0288543701172,112.0,20834.79296875,-0.0,1136.7392578125,1.0,283.1499938964844,285.0987854003906,290.15789794921875,291.52655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17131.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655341982841492,1.0,0.0,0.0,2.5531837940216064,2.5531954765319824,4.349682285464951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.416015625,0.0,522.2224731445312,1895.4371337890625,0.0,1350.1009521484375,0.635886013507843,1.0,0.0,3.0,1.0,0.0
12129780,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.9990000128746032,0.5781258940696716,0.4728703498840332,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.7759312987327576,0.2439634501934051,0.2325464636087417,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.7856875658035278,0.2526682019233703,0.1781685054302215,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.7148095965385437,0.187976136803627,0.1799800246953964,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.7277402281761169,0.198824256658554,0.903746485710144,285.8772888183594,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.3359069824219,285.8788146972656,1.0,0.4559406638145447,1.0,1.0,0.0,1.0,-2.361621856689453,2.36161732673645,4.491099389269948e-06,1.8274719715118408,0.9258058071136476,0.9258058071136476,0.0,103.35208129882812,100.0,21364.796875,-0.0,1167.7410888671875,1.0,283.1499938964844,285.09918212890625,290.2392578125,291.63970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17548.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730437874794006,1.0,0.0,0.0,2.619089365005493,2.619101524353028,4.577137815431345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5556640625,0.0,561.1470336914062,1895.4371337890625,0.0,1404.8623046875,0.6517013311386108,1.0,0.0,3.0,1.0,0.0
12129840,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.9990000128746032,0.5781258940696716,0.4728703498840332,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.7759312987327576,0.2439634501934051,0.2325464636087417,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.7856875658035278,0.2526682019233703,0.1781685054302215,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.7148095965385437,0.187976136803627,0.1799800246953964,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.7277402281761169,0.198824256658554,0.903746485710144,285.8772888183594,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.3359069824219,285.8788146972656,1.0,0.4559406638145447,1.0,1.0,0.0,1.0,-2.361621856689453,2.36161732673645,4.491099389269948e-06,1.8274719715118408,0.9258058071136476,0.9258058071136476,0.0,103.35208129882812,100.0,21364.796875,-0.0,1167.7410888671875,1.0,283.1499938964844,285.09918212890625,290.2392578125,291.63970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17548.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730437874794006,1.0,0.0,0.0,2.619089365005493,2.619101524353028,4.577137815431345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5556640625,0.0,561.1470336914062,1895.4371337890625,0.0,1404.8623046875,0.6517013311386108,1.0,0.0,3.0,1.0,0.0
