time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129900,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9990000128746032,0.5791098475456238,0.4715747833251953,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.7782973647117615,0.2455072999000549,0.2339972406625747,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.7870180606842041,0.2532315850257873,0.1785601675510406,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.7166500687599182,0.1889657229185104,0.1809145361185073,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.7287723422050476,0.1991985589265823,0.9054222106933594,285.8804931640625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.334228515625,285.8807373046875,1.0,0.4559093415737152,1.0,1.0,0.0,1.0,-2.365428686141968,2.365424156188965,4.505933702603215e-06,1.830624222755432,0.9320469498634338,0.9320469498634338,0.0,103.1168212890625,100.0,21615.716796875,-0.0,1171.1053466796875,1.0,283.1499938964844,285.08892822265625,290.2803955078125,291.6979064941406,293.1499938964844,293.1499938964844,283.1499938964844,17959.23828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771436333656311,1.0,0.0,0.0,2.666586637496948,2.666599035263061,4.7446559392483323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.482421875,0.0,590.9678344726562,1895.4371337890625,0.0,1435.256103515625,0.6603742241859436,1.0,0.0,3.0,1.0,0.0
12129960,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9990000128746032,0.5807713270187378,0.4672750830650329,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.782321572303772,0.2470370978116989,0.2353978604078292,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.7900213003158569,0.2537714540958404,0.1789083331823349,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7198526263237,0.189931184053421,0.1817892491817474,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.7311794757843018,0.1995514035224914,0.9068200588226318,285.8832397460937,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.33660888671875,285.88348388671875,1.0,0.454833060503006,1.0,1.0,0.0,1.0,-2.365099668502808,2.365095376968384,4.504818662098842e-06,1.830443382263184,0.9382961988449096,0.9382961988449096,0.0,101.91307067871094,103.0,21811.89453125,-0.0,1165.8785400390625,1.0,283.1499938964844,285.08160400390625,290.3196105957031,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,18198.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811845302581787,1.0,0.0,0.0,2.700844049453736,2.700856924057007,4.867347911385878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.203125,0.0,612.7921752929688,1895.4371337890625,0.0,1465.5469970703125,0.6713576316833496,1.0,0.0,3.0,1.0,0.0
12130020,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.9990000128746032,0.5849744081497192,0.4648136496543884,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.7869815826416016,0.2501011788845062,0.2382576316595077,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.7925437092781067,0.2548226714134216,0.1796267330646515,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7232495546340942,0.1918348371982574,0.1835681945085525,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7331169843673706,0.200247049331665,0.909820318222046,285.8831481933594,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.3473815917969,285.8837280273437,1.0,0.4556626081466675,1.0,1.0,0.0,1.0,-2.372171401977539,2.372166872024536,4.531487320491578e-06,1.83578097820282,0.95071142911911,0.95071142911911,0.0,101.44927978515624,106.0,22286.029296875,-0.0,1172.044677734375,1.0,283.1499938964844,285.05841064453125,290.39532470703125,291.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,19010.51171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887941360473633,1.0,0.0,0.0,2.792545795440674,2.7925593852996826,5.203480100135494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.9580078125,0.0,674.8074340820312,1895.4371337890625,0.0,1523.465576171875,0.6934270858764648,1.0,0.0,3.0,1.0,0.0
12130080,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832092285156,0.9990000128746032,0.5849744081497192,0.4648136496543884,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.7869815826416016,0.2501011788845062,0.2382576316595077,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.7925437092781067,0.2548226714134216,0.1796267330646515,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7232495546340942,0.1918348371982574,0.1835681945085525,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.7331169843673706,0.200247049331665,0.909820318222046,285.8831481933594,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.3473815917969,285.8837280273437,1.0,0.4556626081466675,1.0,1.0,0.0,1.0,-2.372171401977539,2.372166872024536,4.531487320491578e-06,1.83578097820282,0.95071142911911,0.95071142911911,0.0,101.44927978515624,106.0,22286.029296875,-0.0,1172.044677734375,1.0,283.1499938964844,285.05841064453125,290.39532470703125,291.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,19010.51171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887941360473633,1.0,0.0,0.0,2.792545795440674,2.7925593852996826,5.203480100135494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.9580078125,0.0,674.8074340820312,1895.4371337890625,0.0,1523.465576171875,0.6934270858764648,1.0,0.0,3.0,1.0,0.0
12130140,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.9990000128746032,0.5887235403060913,0.4657169878482818,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.7897303700447083,0.2531734406948089,0.2411606907844543,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.793107271194458,0.2558455765247345,0.1803489476442337,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.7249784469604492,0.1936955153942108,0.1853442639112472,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.7334434390068054,0.2009197473526001,0.9129047989845276,285.88592529296875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.35479736328125,285.8865966796875,1.0,0.4576203823089599,1.0,1.0,0.0,1.0,-2.383448362350464,2.383443832397461,4.574586000671843e-06,1.844509840011597,0.963189661502838,0.963189661502838,0.0,102.0535125732422,109.0,22802.1484375,0.0,1187.3890380859375,1.0,283.1499938964844,285.0365295410156,290.4721069335937,291.962890625,293.1499938964844,293.1499938964844,283.1499938964844,19929.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961382031440735,1.0,0.0,0.0,2.8902692794799805,2.8902840614318848,5.574038937083969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.44970703125,0.0,745.5851440429688,1895.4371337890625,0.0,1580.41064453125,0.7169496417045593,1.0,0.0,3.0,1.0,0.0
12130200,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.9990000128746032,0.5887235403060913,0.4657169878482818,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.7897303700447083,0.2531734406948089,0.2411606907844543,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.793107271194458,0.2558455765247345,0.1803489476442337,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.7249784469604492,0.1936955153942108,0.1853442639112472,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.7334434390068054,0.2009197473526001,0.9129047989845276,285.88592529296875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.35479736328125,285.8865966796875,1.0,0.4576203823089599,1.0,1.0,0.0,1.0,-2.383448362350464,2.383443832397461,4.574586000671843e-06,1.844509840011597,0.963189661502838,0.963189661502838,0.0,102.0535125732422,109.0,22802.1484375,0.0,1187.3890380859375,1.0,283.1499938964844,285.0365295410156,290.4721069335937,291.962890625,293.1499938964844,293.1499938964844,283.1499938964844,19929.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961382031440735,1.0,0.0,0.0,2.8902692794799805,2.8902840614318848,5.574038937083969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.44970703125,0.0,745.5851440429688,1895.4371337890625,0.0,1580.41064453125,0.7169496417045593,1.0,0.0,3.0,1.0,0.0
12130260,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.9990000128746032,0.5917899012565613,0.4687736630439758,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.7912425994873047,0.2562625110149383,0.2441006898880005,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.7924327850341797,0.2568666040897369,0.1810832172632217,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.7256343960762024,0.1955180168151855,0.1871063709259033,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.7327251434326172,0.2015654295682907,0.9159823060035706,285.890625,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.3572082519531,285.8913879394531,1.0,0.4604040682315826,1.0,1.0,0.0,1.0,-2.3973467350006104,2.3973422050476074,4.62808429801953e-06,1.8553155660629272,0.9757433533668518,0.9757433533668518,0.0,103.34227752685548,112.0,23342.958984375,0.0,1208.6982421875,1.0,283.1499938964844,285.0158996582031,290.55010986328125,292.0731811523437,293.1499938964844,293.1499938964844,283.1499938964844,20923.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036994099617004,1.0,0.0,0.0,2.991302013397217,2.9913175106048584,5.970543384137272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.75634765625,0.0,823.9362182617188,1895.4371337890625,0.0,1640.069580078125,0.7412688732147217,1.0,0.0,3.0,1.0,0.0
12130320,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.9990000128746032,0.5917899012565613,0.4687736630439758,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.7912425994873047,0.2562625110149383,0.2441006898880005,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.7924327850341797,0.2568666040897369,0.1810832172632217,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.7256343960762024,0.1955180168151855,0.1871063709259033,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.7327251434326172,0.2015654295682907,0.9159823060035706,285.890625,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.3572082519531,285.8913879394531,1.0,0.4604040682315826,1.0,1.0,0.0,1.0,-2.3973467350006104,2.3973422050476074,4.62808429801953e-06,1.8553155660629272,0.9757433533668518,0.9757433533668518,0.0,103.34227752685548,112.0,23342.958984375,0.0,1208.6982421875,1.0,283.1499938964844,285.0158996582031,290.55010986328125,292.0731811523437,293.1499938964844,293.1499938964844,283.1499938964844,20923.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036994099617004,1.0,0.0,0.0,2.991302013397217,2.9913175106048584,5.970543384137272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.75634765625,0.0,823.9362182617188,1895.4371337890625,0.0,1640.069580078125,0.7412688732147217,1.0,0.0,3.0,1.0,0.0
12130380,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9990000128746032,0.5942144393920898,0.473363846540451,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.7918890714645386,0.2593749761581421,0.2470781803131103,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.7909116148948669,0.2578978240489959,0.1818355321884155,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.725531816482544,0.1973060071468353,0.1888522207736969,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.7312727570533752,0.2021833807229995,0.9190165996551514,285.8973083496094,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.3551940917969,285.89813232421875,1.0,0.4637725055217743,1.0,1.0,0.0,1.0,-2.41308331489563,2.413078784942627,4.689147317549214e-06,1.867602825164795,0.9883998036384584,0.9883998036384584,0.0,105.13029479980467,115.0,23900.23046875,0.0,1234.44384765625,1.0,283.1499938964844,284.9970397949219,290.6275634765625,292.1844787597656,293.1499938964844,293.1499938964844,283.1499938964844,21966.794921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116400599479675,1.0,0.0,0.0,3.09379243850708,3.093809127807617,6.386687800841173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.041015625,0.0,908.9328002929688,1895.4371337890625,0.0,1703.79736328125,0.7659375667572021,1.0,0.0,3.0,1.0,0.0
12130440,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9990000128746032,0.5942144393920898,0.473363846540451,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.7918890714645386,0.2593749761581421,0.2470781803131103,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.7909116148948669,0.2578978240489959,0.1818355321884155,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.725531816482544,0.1973060071468353,0.1888522207736969,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.7312727570533752,0.2021833807229995,0.9190165996551514,285.8973083496094,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.3551940917969,285.89813232421875,1.0,0.4637725055217743,1.0,1.0,0.0,1.0,-2.41308331489563,2.413078784942627,4.689147317549214e-06,1.867602825164795,0.9883998036384584,0.9883998036384584,0.0,105.13029479980467,115.0,23900.23046875,0.0,1234.44384765625,1.0,283.1499938964844,284.9970397949219,290.6275634765625,292.1844787597656,293.1499938964844,293.1499938964844,283.1499938964844,21966.794921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116400599479675,1.0,0.0,0.0,3.09379243850708,3.093809127807617,6.386687800841173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.041015625,0.0,908.9328002929688,1895.4371337890625,0.0,1703.79736328125,0.7659375667572021,1.0,0.0,3.0,1.0,0.0
12130500,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.9990000128746032,0.5952131152153015,0.4760858118534088,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7919799089431763,0.2609414756298065,0.2485820204019546,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7899291515350342,0.2584191262722015,0.1822198331356048,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.7252722978591919,0.1981872320175171,0.1897188276052475,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7303486466407776,0.2024824917316436,0.9205155968666076,285.8990783691406,284.95001220703125,295.781494140625,287.6251220703125,295.77752685546875,297.3528747558594,285.8996276855469,1.0,0.4656192660331726,1.0,1.0,0.0,1.0,-2.421463251113892,2.4214587211608887,4.721816821984248e-06,1.874137163162232,0.994745135307312,0.994745135307312,0.0,106.16699981689452,115.0,24193.634765625,0.0,1248.6258544921875,1.0,283.1499938964844,284.98486328125,290.6658020019531,292.2407531738281,293.1499938964844,293.1499938964844,283.1499938964844,22618.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157602906227112,1.0,0.0,0.0,3.153283834457397,3.1533010005950928,6.634671763094957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.27001953125,0.0,961.0829467773438,1895.4371337890625,0.0,1737.2802734375,0.7774974703788757,1.0,0.0,3.0,1.0,0.0
12130560,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059143066406,0.9990000128746032,0.5960832238197327,0.4790385961532593,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.7919467687606812,0.2625153660774231,0.2500932812690735,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.788830041885376,0.2589447498321533,0.1826072186231613,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.7248982191085815,0.1990586817264557,0.1905778795480728,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.7293184399604797,0.2027753293514251,0.921990931034088,285.9057922363281,284.95001220703125,295.8667907714844,287.6617126464844,295.8628845214844,297.349853515625,285.9067077636719,1.0,0.46755051612854,1.0,1.0,0.0,1.0,-2.430095911026001,2.430091142654419,4.75558272228227e-06,1.8808625936508176,1.0,1.0,0.0,107.28263092041016,118.0,24467.599609375,0.0,1263.52490234375,1.0,283.1499938964844,284.98004150390625,290.70281982421875,292.294677734375,293.1499938964844,293.1499938964844,283.1499938964844,23049.63671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198978066444397,1.0,0.0,0.0,3.196384906768799,3.1964025497436523,6.817285225224623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.6005859375,0.0,999.7783203125,1895.4371337890625,0.0,1771.1807861328125,0.790626049041748,1.0,0.0,3.0,1.0,0.0
12130620,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.9990000128746032,0.5974853038787842,0.485452651977539,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.7916310429573059,0.2656908333301544,0.2531476020812988,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.786408007144928,0.2600144445896148,0.183399423956871,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.723910927772522,0.2007859349250793,0.1922833323478698,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7270416021347046,0.203348159790039,0.9249107241630554,285.91845703125,284.95001220703125,296.0357360839844,287.7330322265625,296.03192138671875,297.34234619140625,285.9196472167969,1.0,0.4716092646121979,1.0,1.0,0.0,1.0,-2.447979211807251,2.447974443435669,4.825885298487265e-06,1.8947724103927608,1.0,1.0,0.0,109.69822692871094,106.0,25030.466796875,0.0,1295.1290283203125,1.0,283.1499938964844,284.9684753417969,290.77471923828125,292.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,24394.98828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282825708389282,1.0,0.0,0.0,3.28983473777771,3.28985333442688,7.221733540063724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.12353515625,0.0,1089.906982421875,1895.4371337890625,0.0,1840.698486328125,0.8134188652038574,1.0,0.0,3.0,1.0,0.0
12130680,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.9990000128746032,0.5974853038787842,0.485452651977539,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.7916310429573059,0.2656908333301544,0.2531476020812988,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.786408007144928,0.2600144445896148,0.183399423956871,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.723910927772522,0.2007859349250793,0.1922833323478698,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7270416021347046,0.203348159790039,0.9249107241630554,285.91845703125,284.95001220703125,296.0357360839844,287.7330322265625,296.03192138671875,297.34234619140625,285.9196472167969,1.0,0.4716092646121979,1.0,1.0,0.0,1.0,-2.447979211807251,2.447974443435669,4.825885298487265e-06,1.8947724103927608,1.0,1.0,0.0,109.69822692871094,106.0,25030.466796875,0.0,1295.1290283203125,1.0,283.1499938964844,284.9684753417969,290.77471923828125,292.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,24394.98828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282825708389282,1.0,0.0,0.0,3.28983473777771,3.28985333442688,7.221733540063724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.12353515625,0.0,1089.906982421875,1895.4371337890625,0.0,1840.698486328125,0.8134188652038574,1.0,0.0,3.0,1.0,0.0
12130740,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.9990000128746032,0.5998615026473999,0.4799793660640716,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.7978754639625549,0.2688778638839721,0.2560890316963196,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.7905038595199585,0.2610829770565033,0.1840998530387878,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.728256344795227,0.2024795413017273,0.1938295662403106,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.7301111817359924,0.2038848847150802,0.9270645976066588,285.926025390625,284.95001220703125,296.20184326171875,287.80133056640625,296.1980895996094,297.3414306640625,285.9264831542969,1.0,0.4703578054904938,1.0,1.0,0.0,1.0,-2.450244426727295,2.450239419937134,4.835350409848616e-06,1.8968085050582888,1.0,1.0,0.0,108.21761322021484,109.0,25459.791015625,0.0,1291.6920166015625,1.0,283.1499938964844,284.9534912109375,290.8411560058594,292.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,25680.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363603711128235,1.0,0.0,0.0,3.3753786087036133,3.3753981590271,7.602182563459792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.44921875,0.0,1177.157958984375,1895.4371337890625,0.0,1908.6583251953125,0.834363579750061,1.0,0.0,3.0,1.0,0.0
12130800,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.9990000128746032,0.5998615026473999,0.4799793660640716,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.7978754639625549,0.2688778638839721,0.2560890316963196,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.7905038595199585,0.2610829770565033,0.1840998530387878,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.728256344795227,0.2024795413017273,0.1938295662403106,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.7301111817359924,0.2038848847150802,0.9270645976066588,285.926025390625,284.95001220703125,296.20184326171875,287.80133056640625,296.1980895996094,297.3414306640625,285.9264831542969,1.0,0.4703578054904938,1.0,1.0,0.0,1.0,-2.450244426727295,2.450239419937134,4.835350409848616e-06,1.8968085050582888,1.0,1.0,0.0,108.21761322021484,109.0,25459.791015625,0.0,1291.6920166015625,1.0,283.1499938964844,284.9534912109375,290.8411560058594,292.4990234375,293.1499938964844,293.1499938964844,283.1499938964844,25680.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363603711128235,1.0,0.0,0.0,3.3753786087036133,3.3753981590271,7.602182563459792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.44921875,0.0,1177.157958984375,1895.4371337890625,0.0,1908.6583251953125,0.834363579750061,1.0,0.0,3.0,1.0,0.0
12130860,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.934326171875,0.9990000128746032,0.6039083003997803,0.4774934947490692,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.802503764629364,0.2721181511878967,0.2590975165367126,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.7930020689964294,0.2621857225894928,0.1848379373550415,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.7312480807304382,0.2041902840137481,0.1954082548618316,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.7318510413169861,0.2044523358345031,0.929415225982666,285.9342041015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3607482910156,297.3517150878906,285.9351806640625,1.0,0.4710609018802643,1.0,1.0,0.0,1.0,-2.456467628479004,2.456462860107422,4.859684395341901e-06,1.901502013206482,1.0,1.0,0.0,107.70977020263672,112.0,25899.154296875,0.0,1297.148681640625,1.0,283.1499938964844,284.9414978027344,290.9005126953125,292.585205078125,293.1499938964844,293.1499938964844,283.1499938964844,26911.63671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432413101196289,1.0,0.0,0.0,3.455365896224976,3.4553864002227783,7.966752946231281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.6259765625,0.0,1262.84326171875,1895.4371337890625,0.0,1967.270263671875,0.8539671301841736,1.0,0.0,3.0,1.0,0.0
12130920,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.934326171875,0.9990000128746032,0.6039083003997803,0.4774934947490692,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.802503764629364,0.2721181511878967,0.2590975165367126,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.7930020689964294,0.2621857225894928,0.1848379373550415,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.7312480807304382,0.2041902840137481,0.1954082548618316,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.7318510413169861,0.2044523358345031,0.929415225982666,285.9342041015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3607482910156,297.3517150878906,285.9351806640625,1.0,0.4710609018802643,1.0,1.0,0.0,1.0,-2.456467628479004,2.456462860107422,4.859684395341901e-06,1.901502013206482,1.0,1.0,0.0,107.70977020263672,112.0,25899.154296875,0.0,1297.148681640625,1.0,283.1499938964844,284.9414978027344,290.9005126953125,292.585205078125,293.1499938964844,293.1499938964844,283.1499938964844,26911.63671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432413101196289,1.0,0.0,0.0,3.455365896224976,3.4553864002227783,7.966752946231281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.6259765625,0.0,1262.84326171875,1895.4371337890625,0.0,1967.270263671875,0.8539671301841736,1.0,0.0,3.0,1.0,0.0
12130980,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.9990000128746032,0.6076158285140991,0.4782355427742004,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.8053516745567322,0.2754187881946563,0.2622010111808777,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7937453985214233,0.2633263766765594,0.1856311410665512,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.7327786684036255,0.2059194594621658,0.197044089436531,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.7321533560752869,0.205053836107254,0.93210768699646,285.9480285644531,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.3575439453125,285.9491882324219,1.0,0.4729121625423431,1.0,1.0,0.0,1.0,-2.467237949371338,2.4672329425811768,4.9023196879716124e-06,1.909819722175598,1.0,1.0,0.0,108.27152252197266,115.0,26370.880859375,0.0,1312.692138671875,1.0,283.1499938964844,284.9347229003906,290.95904541015625,292.6719665527344,293.1499938964844,293.1499938964844,283.1499938964844,28105.556640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496320009231567,1.0,0.0,0.0,3.531181812286377,3.531203269958496,8.320193956024013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.8173828125,0.0,1347.806884765625,1895.4371337890625,0.0,2022.2681884765625,0.8725625872612,1.0,0.0,3.0,1.0,0.0
12131040,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.9990000128746032,0.6076158285140991,0.4782355427742004,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.8053516745567322,0.2754187881946563,0.2622010111808777,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7937453985214233,0.2633263766765594,0.1856311410665512,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.7327786684036255,0.2059194594621658,0.197044089436531,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.7321533560752869,0.205053836107254,0.93210768699646,285.9480285644531,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.3575439453125,285.9491882324219,1.0,0.4729121625423431,1.0,1.0,0.0,1.0,-2.467237949371338,2.4672329425811768,4.9023196879716124e-06,1.909819722175598,1.0,1.0,0.0,108.27152252197266,115.0,26370.880859375,0.0,1312.692138671875,1.0,283.1499938964844,284.9347229003906,290.95904541015625,292.6719665527344,293.1499938964844,293.1499938964844,283.1499938964844,28105.556640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496320009231567,1.0,0.0,0.0,3.531181812286377,3.531203269958496,8.320193956024013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.8173828125,0.0,1347.806884765625,1895.4371337890625,0.0,2022.2681884765625,0.8725625872612,1.0,0.0,3.0,1.0,0.0
12131100,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.9990000128746032,0.6092543005943298,0.4794135093688965,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8063279390335083,0.2770902812480926,0.2637830078601837,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.7936806082725525,0.2639089822769165,0.1860441416501999,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.7331759929656982,0.2067890912294387,0.1978768855333328,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.731947124004364,0.2053641527891159,0.9335501194000244,285.9541320800781,284.95001220703125,296.6000061035156,287.95556640625,296.5965270996094,297.3589172363281,285.955078125,1.0,0.4741726517677307,1.0,1.0,0.0,1.0,-2.473782539367676,2.473777532577514,4.92833214593702e-06,1.9148802757263184,1.0,1.0,0.0,108.8205795288086,115.0,26622.45703125,0.0,1323.070556640625,1.0,283.1499938964844,284.9295349121094,290.98809814453125,292.71630859375,293.1499938964844,293.1499938964844,283.1499938964844,28820.3046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528926134109497,1.0,0.0,0.0,3.57580041885376,3.575822353363037,8.531783350917976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.0888671875,0.0,1399.54638671875,1895.4371337890625,0.0,2050.528564453125,0.8807051181793213,1.0,0.0,3.0,1.0,0.0
12131160,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.9990000128746032,0.6107460856437683,0.4810308516025543,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.807056725025177,0.2787750959396362,0.2653808891773224,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.7933780550956726,0.2644990682601928,0.1864645630121231,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.7333711981773376,0.2076611518859863,0.1987158507108688,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.7315436005592346,0.2056762874126434,0.9350248575210572,285.9646911621094,284.95001220703125,296.6759948730469,287.9830627441406,296.6725769042969,297.359619140625,285.9659423828125,1.0,0.475611001253128,1.0,1.0,0.0,1.0,-2.480929374694824,2.480924367904663,4.956825705448864e-06,1.920409560203552,1.0,1.0,0.0,109.51627349853516,118.0,26858.89453125,0.0,1334.8662109375,1.0,283.1499938964844,284.9309997558594,291.0159606933594,292.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,29273.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562016844749451,1.0,0.0,0.0,3.60380220413208,3.603824615478516,8.665930408824352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.751953125,0.0,1432.6839599609375,1895.4371337890625,0.0,2079.3408203125,0.890384316444397,1.0,0.0,3.0,1.0,0.0
12131220,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9990000128746032,0.6133095026016235,0.4853183627128601,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.8079444169998169,0.2821792364120483,0.2686243057250976,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.7922223806381226,0.2656974196434021,0.1873293071985244,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7332859635353088,0.2094085812568664,0.2004115134477615,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7302687168121338,0.2062958180904388,0.9380333423614502,285.9830322265625,284.95001220703125,296.8236083984375,288.0341491699219,296.82037353515625,297.3591613769531,285.9843444824219,1.0,0.4789139628410339,1.0,1.0,0.0,1.0,-2.496666669845581,2.49666166305542,5.019874151912518e-06,1.9325898885726929,1.0,1.0,0.0,111.2651824951172,121.0,27355.494140625,0.0,1361.977294921875,1.0,283.1499938964844,284.9292297363281,291.06884765625,292.8427124023437,293.1499938964844,293.1499938964844,283.1499938964844,30422.927734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76315838098526,1.0,0.0,0.0,3.67387580871582,3.673899173736572,9.006213304019184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.39990234375,0.0,1517.892578125,1895.4371337890625,0.0,2140.331787109375,0.9075883626937866,1.0,0.0,3.0,1.0,0.0
12131280,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9990000128746032,0.6133095026016235,0.4853183627128601,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.8079444169998169,0.2821792364120483,0.2686243057250976,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.7922223806381226,0.2656974196434021,0.1873293071985244,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7332859635353088,0.2094085812568664,0.2004115134477615,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7302687168121338,0.2062958180904388,0.9380333423614502,285.9830322265625,284.95001220703125,296.8236083984375,288.0341491699219,296.82037353515625,297.3591613769531,285.9843444824219,1.0,0.4789139628410339,1.0,1.0,0.0,1.0,-2.496666669845581,2.49666166305542,5.019874151912518e-06,1.9325898885726929,1.0,1.0,0.0,111.2651824951172,121.0,27355.494140625,0.0,1361.977294921875,1.0,283.1499938964844,284.9292297363281,291.06884765625,292.8427124023437,293.1499938964844,293.1499938964844,283.1499938964844,30422.927734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76315838098526,1.0,0.0,0.0,3.67387580871582,3.673899173736572,9.006213304019184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.39990234375,0.0,1517.892578125,1895.4371337890625,0.0,2140.331787109375,0.9075883626937866,1.0,0.0,3.0,1.0,0.0
12131340,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9990000128746032,0.6153604388237,0.4906792938709259,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.8082702159881592,0.2856231033802032,0.2719195485115051,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.7905246615409851,0.2669157981872558,0.188218355178833,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7327222228050232,0.2111553698778152,0.2021206766366958,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.728518545627594,0.2068983018398285,0.941038966178894,286.0021667480469,284.95001220703125,296.9648132324219,288.07965087890625,296.96173095703125,297.3567810058594,286.00347900390625,1.0,0.4826406836509704,1.0,1.0,0.0,1.0,-2.513798713684082,2.513793706893921,5.088976195111172e-06,1.9458516836166384,1.0,1.0,0.0,113.38711547851562,124.0,27853.98046875,0.0,1392.7740478515625,1.0,283.1499938964844,284.9286804199219,291.11590576171875,292.9214782714844,293.1499938964844,293.1499938964844,283.1499938964844,31559.716796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704429030418396,1.0,0.0,0.0,3.741885900497437,3.741909980773926,9.34274169139826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.9091796875,0.0,1603.759765625,1895.4371337890625,0.0,2204.7724609375,0.9242907762527466,1.0,0.0,3.0,1.0,0.0
12131400,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9990000128746032,0.6153604388237,0.4906792938709259,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.8082702159881592,0.2856231033802032,0.2719195485115051,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.7905246615409851,0.2669157981872558,0.188218355178833,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7327222228050232,0.2111553698778152,0.2021206766366958,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.728518545627594,0.2068983018398285,0.941038966178894,286.0021667480469,284.95001220703125,296.9648132324219,288.07965087890625,296.96173095703125,297.3567810058594,286.00347900390625,1.0,0.4826406836509704,1.0,1.0,0.0,1.0,-2.513798713684082,2.513793706893921,5.088976195111172e-06,1.9458516836166384,1.0,1.0,0.0,113.38711547851562,124.0,27853.98046875,0.0,1392.7740478515625,1.0,283.1499938964844,284.9286804199219,291.11590576171875,292.9214782714844,293.1499938964844,293.1499938964844,283.1499938964844,31559.716796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704429030418396,1.0,0.0,0.0,3.741885900497437,3.741909980773926,9.34274169139826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.9091796875,0.0,1603.759765625,1895.4371337890625,0.0,2204.7724609375,0.9242907762527466,1.0,0.0,3.0,1.0,0.0
12131460,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.9990000128746032,0.6169488430023193,0.4967982470989227,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.8082168698310852,0.2890993356704712,0.2752560377120971,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.7884702682495117,0.2681486904621124,0.1891253590583801,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.7318307161331177,0.2128960937261581,0.2038346529006958,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.7264385223388672,0.2074773460626602,0.943987250328064,286.0214233398437,284.95001220703125,297.0989074707031,288.1190490722656,297.0960388183594,297.3520812988281,286.022705078125,1.0,0.4866580367088318,1.0,1.0,0.0,1.0,-2.531850099563598,2.531845092773437,5.16230693392572e-06,1.959824800491333,1.0,1.0,0.0,115.78424835205078,127.0,28348.97265625,0.0,1426.329345703125,1.0,283.1499938964844,284.92877197265625,291.1562805175781,292.9935607910156,293.1499938964844,293.1499938964844,283.1499938964844,32687.572265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779197096824646,1.0,0.0,0.0,3.80816102027893,3.808186054229736,9.676624586063554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.7412109375,0.0,1690.494384765625,1895.4371337890625,0.0,2271.48291015625,0.9405707716941832,1.0,0.0,3.0,1.0,0.0
12131520,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.9990000128746032,0.6169488430023193,0.4967982470989227,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.8082168698310852,0.2890993356704712,0.2752560377120971,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.7884702682495117,0.2681486904621124,0.1891253590583801,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.7318307161331177,0.2128960937261581,0.2038346529006958,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.7264385223388672,0.2074773460626602,0.943987250328064,286.0214233398437,284.95001220703125,297.0989074707031,288.1190490722656,297.0960388183594,297.3520812988281,286.022705078125,1.0,0.4866580367088318,1.0,1.0,0.0,1.0,-2.531850099563598,2.531845092773437,5.16230693392572e-06,1.959824800491333,1.0,1.0,0.0,115.78424835205078,127.0,28348.97265625,0.0,1426.329345703125,1.0,283.1499938964844,284.92877197265625,291.1562805175781,292.9935607910156,293.1499938964844,293.1499938964844,283.1499938964844,32687.572265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779197096824646,1.0,0.0,0.0,3.80816102027893,3.808186054229736,9.676624586063554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.7412109375,0.0,1690.494384765625,1895.4371337890625,0.0,2271.48291015625,0.9405707716941832,1.0,0.0,3.0,1.0,0.0
12131580,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.9990000128746032,0.6181128621101379,0.5034227967262268,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.8079257011413574,0.2926030158996582,0.2786258161067962,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.7862046957015991,0.2693911790847778,0.1900448650121688,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.7307310700416565,0.2146274894475937,0.2055471241474151,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.7241529226303101,0.2080420702695846,0.9468914270401,286.0402526855469,284.95001220703125,297.2251892089844,288.15185546875,297.2225036621094,297.3441772460937,286.04150390625,1.0,0.4908699989318847,1.0,1.0,0.0,1.0,-2.5505099296569824,2.550504684448242,5.2386658353498206e-06,1.974267721176148,1.0,1.0,0.0,118.37957000732422,115.0,28836.203125,0.0,1461.980224609375,1.0,283.1499938964844,284.9291076660156,291.1894836425781,293.05810546875,293.1499938964844,293.1499938964844,283.04998779296875,33809.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854739427566528,1.0,0.0,0.0,3.872936487197876,3.872962236404419,1.0008615163314971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.001953125,0.0,1778.234130859375,1895.4371337890625,0.0,2339.42431640625,0.9554848074913024,1.0,0.0,3.0,1.0,0.0
12131640,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.9990000128746032,0.6181128621101379,0.5034227967262268,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.8079257011413574,0.2926030158996582,0.2786258161067962,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.7862046957015991,0.2693911790847778,0.1900448650121688,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.7307310700416565,0.2146274894475937,0.2055471241474151,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.7241529226303101,0.2080420702695846,0.9468914270401,286.0402526855469,284.95001220703125,297.2251892089844,288.15185546875,297.2225036621094,297.3441772460937,286.04150390625,1.0,0.4908699989318847,1.0,1.0,0.0,1.0,-2.5505099296569824,2.550504684448242,5.2386658353498206e-06,1.974267721176148,1.0,1.0,0.0,118.37957000732422,115.0,28836.203125,0.0,1461.980224609375,1.0,283.1499938964844,284.9291076660156,291.1894836425781,293.05810546875,293.1499938964844,293.1499938964844,283.04998779296875,33809.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854739427566528,1.0,0.0,0.0,3.872936487197876,3.872962236404419,1.0008615163314971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.001953125,0.0,1778.234130859375,1895.4371337890625,0.0,2339.42431640625,0.9554848074913024,1.0,0.0,3.0,1.0,0.0
12131700,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.9990000128746032,0.6186360120773315,0.5023191571235657,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8100684881210327,0.294281929731369,0.280243843793869,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7873695492744446,0.2699272036552429,0.1904493868350982,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.7320809364318848,0.2154242545366287,0.2063285261392593,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.7249060869216919,0.2082558572292328,0.9479864239692688,285.9905090332031,284.95001220703125,297.2851867675781,288.1656188964844,297.2825927734375,297.3398742675781,285.9869689941406,1.0,0.4908201396465301,1.0,1.0,0.0,1.0,-2.553884267807007,2.5538790225982666,5.252914888842497e-06,1.9770705699920648,1.0,1.0,0.0,118.17362213134766,115.0,29221.068359375,0.0,1465.5294189453125,1.0,283.06475830078125,284.8593139648437,291.2254638671875,293.1460876464844,293.1499938964844,293.1499938964844,283.04998779296875,34383.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926217317581177,1.0,0.0,0.0,3.905705451965332,3.905731916427612,1.017869863062515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.76708984375,0.0,1823.7545166015625,1895.4371337890625,0.0,2404.168212890625,0.9616116881370544,1.0,0.0,3.0,1.0,0.0
