time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131760,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9990000128746032,0.6196165084838867,0.4984485507011413,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.8135023713111877,0.2958702445030212,0.2817247807979584,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.7898786664009094,0.270360916852951,0.1907434910535812,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7345532774925232,0.216140940785408,0.2069881111383438,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.72676682472229,0.2083907425403595,0.948509156703949,285.9754943847656,284.95001220703125,297.34295654296875,288.17755126953125,297.3404541015625,297.33795166015625,285.9753112792969,1.0,0.4897264540195465,1.0,1.0,0.0,1.0,-2.552793502807617,2.552788257598877,5.248590696282918e-06,1.976307272911072,1.0,1.0,0.0,116.99188232421876,118.0,29355.7578125,0.0,1458.9437255859375,1.0,283.0520324707031,284.840087890625,291.231201171875,293.1505432128906,293.1499938964844,293.1499938964844,282.75,34748.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978318333625793,1.0,0.0,0.0,3.926394939422608,3.926421403884888,1.0286822771377049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.70751953125,0.0,1852.8909912109373,1895.4371337890625,0.0,2451.618408203125,0.9665343165397644,1.0,0.0,3.0,1.0,0.0
12131820,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.9990000128746032,0.6208584308624268,0.4976527988910675,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.8163349032402039,0.2984711229801178,0.2843513488769531,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.7907485961914062,0.2705946564674377,0.1910509169101715,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.7360747456550598,0.2171077281236648,0.2080449610948562,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.7270887494087219,0.2082049250602722,0.9483540654182434,285.7574768066406,284.95001220703125,297.4514465332031,288.1957092285156,297.4491882324219,297.32830810546875,285.7565612792969,1.0,0.4903698265552521,1.0,1.0,0.0,1.0,-2.5564372539520264,2.556432008743286,5.263370439934079e-06,1.979021430015564,1.0,1.0,0.0,116.87620544433594,121.0,30248.0625,0.0,1463.253662109375,1.0,282.7560119628906,284.5862731933594,291.27740478515625,293.281982421875,293.1499938964844,293.1499938964844,282.45001220703125,35252.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185436129570007,1.0,0.0,0.0,3.9547646045684814,3.95479154586792,1.0436011734782369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.50341796875,0.0,1893.345458984375,1895.4371337890625,0.0,2642.08203125,0.9732836484909058,1.0,0.0,3.0,1.0,0.0
12131880,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572937011719,0.9990000128746032,0.6208584308624268,0.4976527988910675,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.8163349032402039,0.2984711229801178,0.2843513488769531,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.7907485961914062,0.2705946564674377,0.1910509169101715,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.7360747456550598,0.2171077281236648,0.2080449610948562,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.7270887494087219,0.2082049250602722,0.9483540654182434,285.7574768066406,284.95001220703125,297.4514465332031,288.1957092285156,297.4491882324219,297.32830810546875,285.7565612792969,1.0,0.4903698265552521,1.0,1.0,0.0,1.0,-2.5564372539520264,2.556432008743286,5.263370439934079e-06,1.979021430015564,1.0,1.0,0.0,116.87620544433594,121.0,30248.0625,0.0,1463.253662109375,1.0,282.7560119628906,284.5862731933594,291.27740478515625,293.281982421875,293.1499938964844,293.1499938964844,282.45001220703125,35252.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185436129570007,1.0,0.0,0.0,3.9547646045684814,3.95479154586792,1.0436011734782369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.50341796875,0.0,1893.345458984375,1895.4371337890625,0.0,2642.08203125,0.9732836484909058,1.0,0.0,3.0,1.0,0.0
12131940,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.9990000128746032,0.6206429600715637,0.4990696907043457,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.8166517615318298,0.299580454826355,0.2855099737644195,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.7899637222290039,0.2704529464244842,0.1910411566495895,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865173339844,0.7358344197273254,0.2173979878425598,0.2084173262119293,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.7262309193611145,0.2078927755355835,0.947426736354828,285.5821838378906,284.95001220703125,297.5039978027344,288.2019958496094,297.5018310546875,297.3180236816406,285.5715637207031,1.0,0.4910539388656616,1.0,1.0,0.0,1.0,-2.5588531494140625,2.5588479042053223,5.273320766718825e-06,1.980890750885009,1.0,1.0,0.0,117.37708282470705,121.0,30985.80078125,0.0,1468.6326904296875,1.0,282.4902648925781,284.374755859375,291.31103515625,293.4178771972656,293.1499938964844,293.1499938964844,282.45001220703125,35429.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831355631351471,1.0,0.0,0.0,3.9646406173706055,3.964667797088623,1.0488199677638477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.30810546875,0.0,1907.5655517578125,1895.4371337890625,0.0,2761.069091796875,0.9756329655647278,1.0,0.0,3.0,1.0,0.0
12132000,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.6198918223381042,0.5013032555580139,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.8163040280342102,0.3004737794399261,0.2864030599594116,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7885448336601257,0.2701840102672577,0.1908929646015167,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.7350330352783203,0.2175468504428863,0.2086138874292373,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.724856972694397,0.2074798643589019,0.9458624720573424,285.5363464355469,284.95001220703125,297.54998779296875,288.2057800292969,297.5479431152344,297.3053283691406,285.5354919433594,1.0,0.4918254613876343,1.0,1.0,0.0,1.0,-2.560788631439209,2.5607833862304688,5.281304311210988e-06,1.9823909997940063,1.0,1.0,0.0,118.10547637939452,124.0,31126.857421875,0.0,1474.37646484375,1.0,282.4559631347656,284.3311767578125,291.2777099609375,293.3453369140625,293.1499938964844,293.1499938964844,282.1499938964844,35554.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365814089775085,1.0,0.0,0.0,3.971671581268311,3.971698760986328,1.0525432116992306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.6025390625,0.0,1917.732421875,1895.4371337890625,0.0,2809.792724609375,0.9773054122924804,1.0,0.0,3.0,1.0,0.0
12132060,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.9990000128746032,0.6164275407791138,0.5094404220581055,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8136324286460876,0.3020436763763428,0.2880805432796478,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.7835831642150879,0.269335001707077,0.1904488205909729,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7316345572471619,0.2175842076539993,0.2088399231433868,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.7202208042144775,0.2063423097133636,0.9416682720184326,285.30010986328125,284.95001220703125,297.6420593261719,288.2116394042969,297.5209045410156,297.2738342285156,285.2976989746094,1.0,0.4936613440513611,0.7776175737380981,0.7776175737380981,0.4000000059604645,1.0,-2.56727147102356,1.7096291780471802,0.8576421737670898,1.1329219341278076,1.0,1.0,0.0,120.312255859375,112.0,31788.443359375,0.0,1489.2459716796875,1.0,282.1559143066406,284.06707763671875,291.2648620605469,293.38018798828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506618142127991,1.0,0.0,0.0,3.981731653213501,3.981758832931519,1.0578819455986377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.27294921875,0.0,1932.3416748046875,1895.4371337890625,0.0,2941.469970703125,0.9796982407569884,1.0,0.0,3.0,1.0,0.0
12132120,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.9990000128746032,0.6164275407791138,0.5094404220581055,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8136324286460876,0.3020436763763428,0.2880805432796478,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.7835831642150879,0.269335001707077,0.1904488205909729,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7316345572471619,0.2175842076539993,0.2088399231433868,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.7202208042144775,0.2063423097133636,0.9416682720184326,285.30010986328125,284.95001220703125,297.6420593261719,288.2116394042969,297.5209045410156,297.2738342285156,285.2976989746094,1.0,0.4936613440513611,0.7776175737380981,0.7776175737380981,0.4000000059604645,1.0,-2.56727147102356,1.7096291780471802,0.8576421737670898,1.1329219341278076,1.0,1.0,0.0,120.312255859375,112.0,31788.443359375,0.0,1489.2459716796875,1.0,282.1559143066406,284.06707763671875,291.2648620605469,293.38018798828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506618142127991,1.0,0.0,0.0,3.981731653213501,3.981758832931519,1.0578819455986377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.27294921875,0.0,1932.3416748046875,1895.4371337890625,0.0,2941.469970703125,0.9796982407569884,1.0,0.0,3.0,1.0,0.0
12132180,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.6114932894706726,0.505611777305603,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.816619336605072,0.3031911253929138,0.2892163395881653,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7844236493110657,0.2680782675743103,0.189610868692398,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7330433130264282,0.2172517329454422,0.2085677087306976,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7203755974769592,0.2048647105693817,0.9352285861968994,285.0367431640625,284.95001220703125,297.73162841796875,288.21734619140625,297.4447021484375,297.2462463378906,285.03369140625,1.0,0.4902769327163696,0.5552352070808411,0.5552352070808411,0.800000011920929,1.0,-2.554979085922241,1.041661262512207,1.5133179426193235,0.4690366387367248,1.0,1.0,0.0,118.58251953125,100.0,32136.943359375,0.0,1464.3558349609375,1.0,281.8558349609375,283.7855529785156,291.2481689453125,293.3898010253906,293.1499938964844,293.1499938964844,281.54998779296875,35842.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601498007774353,1.0,0.0,0.0,3.9877114295959473,3.987738847732544,1.0610619938233867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.2705078125,0.0,1941.0611572265625,1895.4371337890625,0.0,3030.409912109375,0.9811205267906188,1.0,0.0,3.0,1.0,0.0
12132240,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.6114932894706726,0.505611777305603,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.816619336605072,0.3031911253929138,0.2892163395881653,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7844236493110657,0.2680782675743103,0.189610868692398,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7330433130264282,0.2172517329454422,0.2085677087306976,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7203755974769592,0.2048647105693817,0.9352285861968994,285.0367431640625,284.95001220703125,297.73162841796875,288.21734619140625,297.4447021484375,297.2462463378906,285.03369140625,1.0,0.4902769327163696,0.5552352070808411,0.5552352070808411,0.800000011920929,1.0,-2.554979085922241,1.041661262512207,1.5133179426193235,0.4690366387367248,1.0,1.0,0.0,118.58251953125,100.0,32136.943359375,0.0,1464.3558349609375,1.0,281.8558349609375,283.7855529785156,291.2481689453125,293.3898010253906,293.1499938964844,293.1499938964844,281.54998779296875,35842.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601498007774353,1.0,0.0,0.0,3.9877114295959473,3.987738847732544,1.0610619938233867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.2705078125,0.0,1941.0611572265625,1895.4371337890625,0.0,3030.409912109375,0.9811205267906188,1.0,0.0,3.0,1.0,0.0
12132300,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.6098698973655701,0.4998281002044678,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8199743628501892,0.3036805987358093,0.2896515429019928,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7867966890335083,0.2673816680908203,0.189102828502655,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7353666424751282,0.217010036110878,0.2083054184913635,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7220521569252014,0.2040458768606186,0.9314043521881104,284.86968994140625,284.95001220703125,297.77545166015625,288.2201538085937,297.4141845703125,297.2369384765625,284.85888671875,1.0,0.4872504472732544,0.4440439939498901,0.4440439939498901,1.0,1.0,-2.5430357456207275,0.8307520747184753,1.712283730506897,0.2610899209976196,0.9984838366508484,0.9984838366508484,0.0,116.42916870117188,100.0,32807.72265625,0.0,1439.982177734375,1.0,281.59295654296875,283.5749206542969,291.2718200683594,293.499267578125,293.1499938964844,293.1499938964844,281.54998779296875,35912.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663471341133118,1.0,0.0,0.0,3.989199161529541,3.9892265796661377,1.06185370896128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.80859375,0.0,1943.5850830078125,1895.4371337890625,0.0,3088.54296875,0.9814749360084534,1.0,0.0,3.0,1.0,0.0
12132360,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.9990000128746032,0.6090485453605652,0.4925771057605743,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8240224123001099,0.304150640964508,0.289987713098526,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.7899248600006104,0.266677588224411,0.1885287761688232,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7383268475532532,0.2167486399412155,0.2079608887434005,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.724321186542511,0.2032050788402557,0.9271848201751708,284.8191223144531,284.95001220703125,297.8186340332031,288.2229309082031,297.4247741699219,297.2295227050781,284.8166198730469,1.0,0.4834561944007873,0.4617887437343597,0.4617887437343597,1.0,1.0,-2.528559923171997,0.8429853320121765,1.685574650764465,0.2765602171421051,0.9970613718032836,0.9970613718032836,0.0,113.81786346435548,103.0,32790.9765625,0.0,1409.8607177734375,1.0,281.55584716796875,283.5238952636719,291.2419128417969,293.4149169921875,293.1499938964844,293.1499938964844,281.25,35986.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668486475944519,1.0,0.0,0.0,3.98884391784668,3.988871335983277,1.0616645340633113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.6787109375,0.0,1943.726806640625,1895.4371337890625,0.0,3093.248046875,0.9814562797546388,1.0,0.0,3.0,1.0,0.0
12132420,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.9990000128746032,0.6082882881164551,0.4857926964759826,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.8282967805862427,0.3050675988197326,0.2907951176166534,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59576416015625,0.7922150492668152,0.2652793824672699,0.1875073164701461,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960998535156,0.7408967614173889,0.216216504573822,0.2073955237865448,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.7255313396453857,0.2015275657176971,0.9193527698516846,284.5953369140625,284.95001220703125,297.9031677246094,288.2284545898437,297.4618835449219,297.2173156738281,284.59332275390625,1.0,0.479547381401062,0.4972782731056213,0.4972782731056213,1.0,1.0,-2.510047912597656,0.8995412588119507,1.610506534576416,0.3370179533958435,0.990480661392212,0.990480661392212,0.0,111.2408676147461,106.0,33437.6484375,0.0,1374.9156494140625,1.0,281.2558288574219,283.2650756835937,291.24810791015625,293.4584350585937,293.1499938964844,293.1499938964844,280.95001220703125,36180.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739550113677979,1.0,0.0,0.0,3.982846736907959,3.982874155044556,1.0584745950836805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7783203125,0.0,1937.43994140625,1895.4371337890625,0.0,3159.9072265625,0.98021000623703,1.0,0.0,3.0,1.0,0.0
12132480,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.9990000128746032,0.6082882881164551,0.4857926964759826,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.8282967805862427,0.3050675988197326,0.2907951176166534,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59576416015625,0.7922150492668152,0.2652793824672699,0.1875073164701461,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960998535156,0.7408967614173889,0.216216504573822,0.2073955237865448,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.7255313396453857,0.2015275657176971,0.9193527698516846,284.5953369140625,284.95001220703125,297.9031677246094,288.2284545898437,297.4618835449219,297.2173156738281,284.59332275390625,1.0,0.479547381401062,0.4972782731056213,0.4972782731056213,1.0,1.0,-2.510047912597656,0.8995412588119507,1.610506534576416,0.3370179533958435,0.990480661392212,0.990480661392212,0.0,111.2408676147461,106.0,33437.6484375,0.0,1374.9156494140625,1.0,281.2558288574219,283.2650756835937,291.24810791015625,293.4584350585937,293.1499938964844,293.1499938964844,280.95001220703125,36180.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739550113677979,1.0,0.0,0.0,3.982846736907959,3.982874155044556,1.0584745950836805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7783203125,0.0,1937.43994140625,1895.4371337890625,0.0,3159.9072265625,0.98021000623703,1.0,0.0,3.0,1.0,0.0
12132540,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849792480469,0.9990000128746032,0.6063451170921326,0.4842422902584076,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.8298119306564331,0.3058945536613464,0.29157754778862,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.38555908203125,0.7916045784950256,0.2638209164142608,0.1864895671606063,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.7410033345222473,0.2156176716089248,0.206828773021698,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.385986328125,0.7243434190750122,0.199798047542572,0.911586344242096,284.3852233886719,284.95001220703125,297.9851989746094,288.2338562011719,297.4992980957031,297.20361328125,284.3835754394531,1.0,0.4774584174156189,0.5327678322792053,0.5327678322792053,1.0,1.0,-2.497886180877685,0.949131965637207,1.5487542152404783,0.3892107605934143,0.9812050461769104,0.9812050461769104,0.0,110.40188598632812,109.0,34249.828125,0.0,1355.8004150390625,1.0,280.95587158203125,283.02056884765625,291.2587280273437,293.5157470703125,293.1499938964844,293.1499938964844,280.6499938964844,36390.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820520043373108,1.0,0.0,0.0,3.96913480758667,3.9691622257232666,1.051199092216848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.2451171875,0.0,1921.231689453125,1895.4371337890625,0.0,3235.80810546875,0.9772340655326844,1.0,0.0,3.0,1.0,0.0
12132600,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849792480469,0.9990000128746032,0.6063451170921326,0.4842422902584076,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.8298119306564331,0.3058945536613464,0.29157754778862,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.38555908203125,0.7916045784950256,0.2638209164142608,0.1864895671606063,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.7410033345222473,0.2156176716089248,0.206828773021698,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.385986328125,0.7243434190750122,0.199798047542572,0.911586344242096,284.3852233886719,284.95001220703125,297.9851989746094,288.2338562011719,297.4992980957031,297.20361328125,284.3835754394531,1.0,0.4774584174156189,0.5327678322792053,0.5327678322792053,1.0,1.0,-2.497886180877685,0.949131965637207,1.5487542152404783,0.3892107605934143,0.9812050461769104,0.9812050461769104,0.0,110.40188598632812,109.0,34249.828125,0.0,1355.8004150390625,1.0,280.95587158203125,283.02056884765625,291.2587280273437,293.5157470703125,293.1499938964844,293.1499938964844,280.6499938964844,36390.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820520043373108,1.0,0.0,0.0,3.96913480758667,3.9691622257232666,1.051199092216848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.2451171875,0.0,1921.231689453125,1895.4371337890625,0.0,3235.80810546875,0.9772340655326844,1.0,0.0,3.0,1.0,0.0
12132660,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1856689453125,0.9990000128746032,0.6026369333267212,0.4861206710338592,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859741210937,0.8294728994369507,0.3066452443599701,0.2923238277435303,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.7890618443489075,0.2623165845870971,0.1854656785726547,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1863098144531,0.7394565939903259,0.2149636894464492,0.2062458246946334,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.7215332984924316,0.1980198174715042,0.9037836194038392,284.18585205078125,284.95001220703125,298.0647277832031,288.2391967773437,297.5198059082031,297.1886901855469,284.18475341796875,1.0,0.4766850471496582,0.5301659107208252,0.5301659107208252,1.0,1.0,-2.489731311798096,0.9436678886413574,1.5460633039474487,0.3855254650115967,0.9693419933319092,0.9693419933319092,0.0,110.67311096191406,112.0,35143.70703125,0.0,1346.7613525390625,1.0,280.656005859375,282.7857666015625,291.2701416015625,293.5801086425781,293.1499938964844,293.1499938964844,280.3500061035156,36620.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913856744766235,1.0,0.0,0.0,3.946981430053711,3.947008371353149,1.0394974196969995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.3369140625,0.0,1894.38037109375,1895.4371337890625,0.0,3323.164306640625,0.9723685383796692,1.0,0.0,3.0,1.0,0.0
12132720,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1856689453125,0.9990000128746032,0.6026369333267212,0.4861206710338592,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859741210937,0.8294728994369507,0.3066452443599701,0.2923238277435303,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.7890618443489075,0.2623165845870971,0.1854656785726547,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1863098144531,0.7394565939903259,0.2149636894464492,0.2062458246946334,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.7215332984924316,0.1980198174715042,0.9037836194038392,284.18585205078125,284.95001220703125,298.0647277832031,288.2391967773437,297.5198059082031,297.1886901855469,284.18475341796875,1.0,0.4766850471496582,0.5301659107208252,0.5301659107208252,1.0,1.0,-2.489731311798096,0.9436678886413574,1.5460633039474487,0.3855254650115967,0.9693419933319092,0.9693419933319092,0.0,110.67311096191406,112.0,35143.70703125,0.0,1346.7613525390625,1.0,280.656005859375,282.7857666015625,291.2701416015625,293.5801086425781,293.1499938964844,293.1499938964844,280.3500061035156,36620.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913856744766235,1.0,0.0,0.0,3.946981430053711,3.947008371353149,1.0394974196969995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.3369140625,0.0,1894.38037109375,1895.4371337890625,0.0,3323.164306640625,0.9723685383796692,1.0,0.0,3.0,1.0,0.0
12132780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9977722167969,0.9990000128746032,0.5978774428367615,0.4897960722446441,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.998291015625,0.8280848860740662,0.3072284460067749,0.2929500937461853,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.7857322096824646,0.2609660923480987,0.1845764368772506,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989013671875,0.7371530532836914,0.214347168803215,0.2057300060987472,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.7180872559547424,0.1964150816202163,0.8969265222549438,283.9980773925781,284.95001220703125,298.1319885253906,288.2438049316406,297.5367126464844,297.1770324707031,283.99615478515625,1.0,0.4767754673957824,0.527900218963623,0.527900218963623,1.0,1.0,-2.484971284866333,0.9383955597877502,1.546575665473938,0.3812808394432068,0.9566818475723268,0.9566818475723268,0.0,111.57880401611328,112.0,36057.56640625,0.0,1344.680908203125,1.0,280.3602294921875,282.5616760253906,291.28839111328125,293.6635131835937,293.1499938964844,293.1499938964844,280.3500061035156,36853.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014821648597716,1.0,0.0,0.0,3.919942140579224,3.919969081878662,1.0253038453811314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.55078125,0.0,1861.6019287109373,1895.4371337890625,0.0,3417.396484375,0.9664044380187988,1.0,0.0,3.0,1.0,0.0
12132840,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.9990000128746032,0.5970993041992188,0.4904855787754059,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.8277968764305115,0.307327389717102,0.2930341064929962,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99462890625,0.785154402256012,0.2607806622982025,0.1844395101070404,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99481201171875,0.7367401123046875,0.2142644077539444,0.2056476324796676,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949035644531,0.7174950838088989,0.1961823254823684,0.8958746194839478,283.9944152832031,284.95001220703125,298.1418151855469,288.2444763183594,297.5393981933594,297.1756591796875,283.9935913085937,1.0,0.4768350422382355,0.5275639891624451,0.5275639891624451,1.0,1.0,-2.484373092651367,0.9376575350761414,1.546715497970581,0.3806686699390411,0.9549893140792848,0.9549893140792848,0.0,111.75921630859376,100.0,36060.96875,0.0,1344.7020263671875,1.0,280.356201171875,282.5588073730469,291.2798767089844,293.6461181640625,293.1499938964844,293.1499938964844,280.04998779296875,36877.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90158873796463,1.0,0.0,0.0,3.915414333343506,3.915441274642944,1.022936658046092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.126953125,0.0,1856.0360107421875,1895.4371337890625,0.0,3418.3896484375,0.9654037356376648,1.0,0.0,3.0,1.0,0.0
12132900,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464660644531,0.9990000128746032,0.594041645526886,0.4886870980262756,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493347167969,0.8290138244628906,0.3076395094394684,0.2933438420295715,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505859375,0.7853600382804871,0.2600015699863434,0.1839038580656051,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524169921875,0.7371965646743774,0.2138941138982772,0.2053032368421554,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.7172516584396362,0.1952296197414398,0.8916453123092651,283.8482360839844,284.95001220703125,298.1794128417969,288.2471008300781,297.5497741699219,297.1710510253906,283.8372802734375,1.0,0.4749510288238525,0.5262629985809326,0.5262629985809326,1.0,1.0,-2.4764597415924072,0.9323657155036926,1.5440940856933594,0.377301275730133,0.946244776248932,0.946244776248932,0.0,110.98602294921876,100.0,36851.30078125,0.0,1331.6141357421875,1.0,280.0948181152344,282.3721618652344,291.3109130859375,293.77911376953125,293.1499938964844,293.1499938964844,280.04998779296875,37032.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094160199165344,1.0,0.0,0.0,3.895827531814575,3.8958542346954346,1.0127278073923662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.189453125,0.0,1832.490478515625,1895.4371337890625,0.0,3491.183349609375,0.9610536098480223,1.0,0.0,3.0,1.0,0.0
12132960,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.79705810546875,0.9990000128746032,0.5914715528488159,0.4843237102031708,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974853515625,0.8314907550811768,0.3078899085521698,0.2935287058353424,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.79766845703125,0.786867082118988,0.259172648191452,0.1832848489284515,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979431152344,0.738759458065033,0.2134798020124435,0.204861894249916,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.798095703125,0.7180963158607483,0.1942294389009475,0.8869403004646301,283.7973022460937,284.95001220703125,298.2164001464844,288.2497253417969,297.56060791015625,297.1667175292969,283.7955627441406,1.0,0.4721262454986572,0.5262110829353333,0.5262110829353333,1.0,1.0,-2.4645183086395264,0.9270356893539428,1.5374826192855835,0.3746877312660217,0.9379986524581908,0.9379986524581908,0.0,109.34278106689452,88.0,36783.5859375,0.0,1310.0013427734375,1.0,280.0564880371094,282.32861328125,291.2847900390625,293.7017822265625,293.1499938964844,293.1499938964844,279.75,37179.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117805361747742,1.0,0.0,0.0,3.872866153717041,3.872892618179321,1.000825250230264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.29052734375,0.0,1804.907470703125,1895.4371337890625,0.0,3513.120361328125,0.956005036830902,1.0,0.0,3.0,1.0,0.0
12133020,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5888366699219,0.9990000128746032,0.5885810256004333,0.4696776866912842,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.58935546875,0.8397628664970398,0.30832439661026,0.2938077449798584,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.589599609375,0.7932916879653931,0.2574858367443084,0.1820058971643448,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899353027344,0.7448071241378784,0.2126164734363556,0.2039039582014084,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59014892578125,0.7225721478462219,0.1922302097082138,0.8772395253181458,283.58917236328125,284.95001220703125,298.2885131835937,288.2549133300781,297.5816345214844,297.1582946777344,283.5869445800781,1.0,0.4641450941562652,0.5261072516441345,0.5261072516441345,1.0,1.0,-2.4329237937927246,0.9132997393608092,1.51962411403656,0.3680616021156311,0.9181582927703856,0.9181582927703856,0.0,104.18975830078124,91.0,37325.8046875,0.0,1250.3857421875,1.0,279.7567749023437,282.09649658203125,291.28302001953125,293.738525390625,293.1499938964844,293.1499938964844,279.45001220703125,37549.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204369783401488,1.0,0.0,0.0,3.816767454147339,3.816793441772461,9.720412208480411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.25732421875,0.0,1738.8662109375,1895.4371337890625,0.0,3593.190673828125,0.943627119064331,1.0,0.0,3.0,1.0,0.0
12133080,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5888366699219,0.9990000128746032,0.5885810256004333,0.4696776866912842,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.58935546875,0.8397628664970398,0.30832439661026,0.2938077449798584,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.589599609375,0.7932916879653931,0.2574858367443084,0.1820058971643448,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899353027344,0.7448071241378784,0.2126164734363556,0.2039039582014084,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59014892578125,0.7225721478462219,0.1922302097082138,0.8772395253181458,283.58917236328125,284.95001220703125,298.2885131835937,288.2549133300781,297.5816345214844,297.1582946777344,283.5869445800781,1.0,0.4641450941562652,0.5261072516441345,0.5261072516441345,1.0,1.0,-2.4329237937927246,0.9132997393608092,1.51962411403656,0.3680616021156311,0.9181582927703856,0.9181582927703856,0.0,104.18975830078124,91.0,37325.8046875,0.0,1250.3857421875,1.0,279.7567749023437,282.09649658203125,291.28302001953125,293.738525390625,293.1499938964844,293.1499938964844,279.45001220703125,37549.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204369783401488,1.0,0.0,0.0,3.816767454147339,3.816793441772461,9.720412208480411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.25732421875,0.0,1738.8662109375,1895.4371337890625,0.0,3593.190673828125,0.943627119064331,1.0,0.0,3.0,1.0,0.0
12133140,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4176025390625,0.9990000128746032,0.5878652930259705,0.4638366997241974,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41949462890625,0.8432573676109314,0.3085502088069916,0.2939920723438263,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42047119140625,0.7955906391143799,0.2564562559127807,0.1812640875577926,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4218139648437,0.7471324801445007,0.2120864540338516,0.2033598124980926,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.42266845703125,0.7239696979522705,0.1910618841648101,0.8717228174209595,283.4187927246094,284.95001220703125,298.33062744140625,288.2580261230469,297.593505859375,297.1527709960937,283.4108581542969,1.0,0.4609634280204773,0.5260449051856995,0.5260449051856995,1.0,1.0,-2.417943239212036,0.9067962765693665,1.5111470222473145,0.3647179305553436,0.90434330701828,0.90434330701828,0.0,102.09024047851562,91.0,38024.2265625,0.0,1224.0296630859375,1.0,279.482421875,281.9010009765625,291.3058776855469,293.83990478515625,293.1499938964844,293.1499938964844,279.45001220703125,37828.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273170232772828,1.0,0.0,0.0,3.775372505187988,3.775398015975952,9.51070887822425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.23828125,0.0,1691.3282470703125,1895.4371337890625,0.0,3656.524658203125,0.9344931840896606,1.0,0.0,3.0,1.0,0.0
12133200,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38751220703125,0.9990000128746032,0.5872362852096558,0.4614782333374023,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3877868652344,0.84470134973526,0.3086908459663391,0.2940767407417297,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3879699707031,0.7962003350257874,0.2557631731033325,0.1807453483343124,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.38818359375,0.7478996515274048,0.2117276340723037,0.202979639172554,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3883361816406,0.7241665720939636,0.190289556980133,0.8680499196052551,283.3876953125,284.95001220703125,298.35821533203125,288.26007080078125,297.6013488769531,297.14910888671875,283.386474609375,1.0,0.4592899084091186,0.526003360748291,0.526003360748291,1.0,1.0,-2.409716844558716,0.9032099843025208,1.5065066814422607,0.362908124923706,0.8956552147865295,0.8956552147865295,0.0,101.18104553222656,94.0,37916.71875,0.0,1210.6800537109375,1.0,279.45721435546875,281.87890625,291.2812805175781,293.7714233398437,293.1499938964844,293.1499938964844,279.75,37993.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275071620941162,1.0,0.0,0.0,3.744182348251343,3.744207620620728,9.35421326175856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.2119140625,0.0,1655.7947998046875,1895.4371337890625,0.0,3658.270751953125,0.9276485443115234,1.0,0.0,3.0,1.0,0.0
12133260,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931091308594,0.9990000128746032,0.5875873565673828,0.45723757147789,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924377441406,0.848109781742096,0.3101958036422729,0.2950707972049713,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.592041015625,0.7976395487785339,0.2551868855953216,0.1800293326377868,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.591552734375,0.7496645450592041,0.211679071187973,0.2026049941778183,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5912475585937,0.7245537638664246,0.189183235168457,0.861555814743042,283.5926513671875,284.95001220703125,298.4254455566406,288.26519775390625,297.6274108886719,297.150634765625,283.5958557128906,1.0,0.4565785527229309,0.5263625383377075,0.5263625383377075,1.0,1.0,-2.3966941833496094,0.8981255888938904,1.4985685348510742,0.3605183959007263,0.8791365623474121,0.8791365623474121,0.0,99.60839080810548,97.0,36634.96875,0.0,1189.170166015625,1.0,279.7425842285156,282.12506103515625,291.18707275390625,293.5264587402344,293.1499938964844,293.1499938964844,280.04998779296875,38045.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071778059005736,1.0,0.0,0.0,3.667216539382935,3.667241096496582,8.973593708105909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.4267578125,0.0,1567.7833251953125,1895.4371337890625,0.0,3470.39453125,0.910536289215088,1.0,0.0,3.0,1.0,0.0
12133320,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931091308594,0.9990000128746032,0.5875873565673828,0.45723757147789,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924377441406,0.848109781742096,0.3101958036422729,0.2950707972049713,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.592041015625,0.7976395487785339,0.2551868855953216,0.1800293326377868,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.591552734375,0.7496645450592041,0.211679071187973,0.2026049941778183,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5912475585937,0.7245537638664246,0.189183235168457,0.861555814743042,283.5926513671875,284.95001220703125,298.4254455566406,288.26519775390625,297.6274108886719,297.150634765625,283.5958557128906,1.0,0.4565785527229309,0.5263625383377075,0.5263625383377075,1.0,1.0,-2.3966941833496094,0.8981255888938904,1.4985685348510742,0.3605183959007263,0.8791365623474121,0.8791365623474121,0.0,99.60839080810548,97.0,36634.96875,0.0,1189.170166015625,1.0,279.7425842285156,282.12506103515625,291.18707275390625,293.5264587402344,293.1499938964844,293.1499938964844,280.04998779296875,38045.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071778059005736,1.0,0.0,0.0,3.667216539382935,3.667241096496582,8.973593708105909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.4267578125,0.0,1567.7833251953125,1895.4371337890625,0.0,3470.39453125,0.910536289215088,1.0,0.0,3.0,1.0,0.0
12133380,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.9990000128746032,0.5898894667625427,0.4542319476604461,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.851995050907135,0.3128620982170105,0.2973198294639587,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233337402344,0.7997803092002869,0.2557809352874756,0.1802488714456558,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7519792318344116,0.2125621438026428,0.203215405344963,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224182128906,0.7255715727806091,0.1890310645103454,0.8597788214683533,283.82403564453125,284.95001220703125,298.490234375,288.270263671875,297.6600952148437,297.1636047363281,283.8276672363281,1.0,0.4557633101940155,0.526721715927124,0.526721715927124,1.0,1.0,-2.394639492034912,0.8977720141410828,1.4968674182891846,0.3604201078414917,0.8659443855285645,0.8659443855285645,0.0,98.72393035888672,100.0,35586.7265625,0.0,1183.2008056640625,1.0,280.0416259765625,282.4023742675781,291.1803283691406,293.4303894042969,293.1499938964844,293.1499938964844,280.3500061035156,37928.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853853344917297,1.0,0.0,0.0,3.594356060028076,3.5943799018859863,8.620560265626409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.404296875,0.0,1486.3448486328125,1895.4371337890625,0.0,3267.026611328125,0.8942443132400513,1.0,0.0,3.0,1.0,0.0
12133440,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.9990000128746032,0.5898894667625427,0.4542319476604461,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.851995050907135,0.3128620982170105,0.2973198294639587,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233337402344,0.7997803092002869,0.2557809352874756,0.1802488714456558,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82281494140625,0.7519792318344116,0.2125621438026428,0.203215405344963,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224182128906,0.7255715727806091,0.1890310645103454,0.8597788214683533,283.82403564453125,284.95001220703125,298.490234375,288.270263671875,297.6600952148437,297.1636047363281,283.8276672363281,1.0,0.4557633101940155,0.526721715927124,0.526721715927124,1.0,1.0,-2.394639492034912,0.8977720141410828,1.4968674182891846,0.3604201078414917,0.8659443855285645,0.8659443855285645,0.0,98.72393035888672,100.0,35586.7265625,0.0,1183.2008056640625,1.0,280.0416259765625,282.4023742675781,291.1803283691406,293.4303894042969,293.1499938964844,293.1499938964844,280.3500061035156,37928.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853853344917297,1.0,0.0,0.0,3.594356060028076,3.5943799018859863,8.620560265626409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.404296875,0.0,1486.3448486328125,1895.4371337890625,0.0,3267.026611328125,0.8942443132400513,1.0,0.0,3.0,1.0,0.0
12133500,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.9990000128746032,0.5913802981376648,0.4534291923046112,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835510253906,0.8537719249725342,0.3144371807575226,0.2987073063850403,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.8007286787033081,0.2563168406486511,0.1805533915758133,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.979736328125,0.7530458569526672,0.2132142484188079,0.2037497162818908,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9781799316406,0.7260378003120422,0.1891775429248809,0.8600432276725769,283.9844665527344,284.95001220703125,298.521728515625,288.2727966308594,297.6776733398437,297.1724853515625,283.9981689453125,1.0,0.4559524953365326,0.5269013047218323,0.5269013047218323,1.0,1.0,-2.3966641426086426,0.8989061713218689,1.4977580308914185,0.3610074818134308,0.8610466122627258,0.8610466122627258,0.0,98.56761169433594,100.0,34743.390625,0.0,1184.88818359375,1.0,280.2967834472656,282.6065979003906,291.16363525390625,293.309326171875,293.1499938964844,293.1499938964844,280.3500061035156,37813.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735213875770569,1.0,0.0,0.0,3.5604889392852783,3.5605123043060303,8.458874276584538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.61181640625,0.0,1449.0770263671875,1895.4371337890625,0.0,3155.84033203125,0.8866832256317139,1.0,0.0,3.0,1.0,0.0
12133560,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599365234375,0.9990000128746032,0.5930716395378113,0.452953964471817,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.05914306640625,0.8555318713188171,0.31616872549057,0.3002874255180359,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05865478515625,0.8016891479492188,0.2570048570632934,0.1809961944818496,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.7541288137435913,0.2139996290206909,0.2044423669576645,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05767822265625,0.7265388369560242,0.1894596368074417,0.8610616326332092,284.05938720703125,284.95001220703125,298.5526123046875,288.2753295898437,297.6959533691406,297.1830444335937,284.0633239746094,1.0,0.4564916491508484,0.5268506407737732,0.5268506407737732,1.0,1.0,-2.400576114654541,0.9005501866340637,1.5000261068344116,0.3616818189620971,0.8559117317199707,0.8559117317199707,0.0,98.55872344970705,103.0,34651.2109375,0.0,1189.3544921875,1.0,280.3409729003906,282.6813659667969,291.2016296386719,293.3876037597656,293.1499938964844,293.1499938964844,280.6499938964844,37698.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676172494888306,1.0,0.0,0.0,3.529735803604126,3.529758930206299,8.313381272273546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.36865234375,0.0,1415.727294921875,1895.4371337890625,0.0,3100.458251953125,0.8797310590744019,1.0,0.0,3.0,1.0,0.0
