time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133620,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958374023437,0.9990000128746032,0.5965216159820557,0.4534391164779663,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2950744628906,0.8584001660346985,0.3198809325695038,0.3036991059780121,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945556640625,0.8029961585998535,0.2586026787757873,0.1820539534091949,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29400634765625,0.7558022141456604,0.2157939225435257,0.2060632109642028,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2935485839844,0.7271305322647095,0.1902498453855514,0.8642591238021851,284.2952880859375,284.95001220703125,298.612548828125,288.2803649902344,297.7328491210937,297.2055969238281,284.2992858886719,1.0,0.4584394097328186,0.5267493724822998,0.5267493724822998,1.0,1.0,-2.4123125076293945,0.9054774045944214,1.5068351030349731,0.3638032674789428,0.8490222692489624,0.8490222692489624,0.0,99.05084228515624,106.0,33805.08203125,0.0,1204.958740234375,1.0,280.6404113769531,282.9584045410156,291.22314453125,293.35650634765625,293.1499938964844,293.1499938964844,280.95001220703125,37386.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533819317817688,1.0,0.0,0.0,3.4765942096710205,3.476616621017456,8.064942562668875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.791015625,0.0,1358.54931640625,1895.4371337890625,0.0,2966.9560546875,0.8677193522453308,1.0,0.0,3.0,1.0,0.0
12133680,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2958374023437,0.9990000128746032,0.5965216159820557,0.4534391164779663,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2950744628906,0.8584001660346985,0.3198809325695038,0.3036991059780121,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945556640625,0.8029961585998535,0.2586026787757873,0.1820539534091949,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29400634765625,0.7558022141456604,0.2157939225435257,0.2060632109642028,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2935485839844,0.7271305322647095,0.1902498453855514,0.8642591238021851,284.2952880859375,284.95001220703125,298.612548828125,288.2803649902344,297.7328491210937,297.2055969238281,284.2992858886719,1.0,0.4584394097328186,0.5267493724822998,0.5267493724822998,1.0,1.0,-2.4123125076293945,0.9054774045944214,1.5068351030349731,0.3638032674789428,0.8490222692489624,0.8490222692489624,0.0,99.05084228515624,106.0,33805.08203125,0.0,1204.958740234375,1.0,280.6404113769531,282.9584045410156,291.22314453125,293.35650634765625,293.1499938964844,293.1499938964844,280.95001220703125,37386.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533819317817688,1.0,0.0,0.0,3.4765942096710205,3.476616621017456,8.064942562668875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.791015625,0.0,1358.54931640625,1895.4371337890625,0.0,2966.9560546875,0.8677193522453308,1.0,0.0,3.0,1.0,0.0
12133740,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.9990000128746032,0.5999555587768555,0.455438494682312,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8606097102165222,0.3238987922668457,0.3074302971363067,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331115722656,0.8036966323852539,0.2604714930057525,0.1833231300115585,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53253173828125,0.7569801211357117,0.2178493589162826,0.2079630941152572,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5320739746094,0.7273065447807312,0.1912911981344223,0.868750810623169,284.53387451171875,284.95001220703125,298.6700744628906,288.28533935546875,297.7694702148437,297.2288818359375,284.5379943847656,1.0,0.4613381028175354,0.5266480445861816,0.5266480445861816,1.0,1.0,-2.428396701812744,0.9122732281684875,1.5161235332489014,0.3668238520622253,0.8453196287155151,0.8453196287155151,0.0,100.09121704101562,109.0,33111.9765625,0.0,1228.07421875,1.0,280.93994140625,283.2366027832031,291.2401428222656,293.32965087890625,293.1499938964844,293.1499938964844,281.25,37015.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415030837059021,1.0,0.0,0.0,3.437262535095215,3.4372849464416504,7.883493822191667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.77197265625,0.0,1316.2708740234375,1895.4371337890625,0.0,2855.761962890625,0.8587260246276855,1.0,0.0,3.0,1.0,0.0
12133800,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.9990000128746032,0.5999555587768555,0.455438494682312,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.8606097102165222,0.3238987922668457,0.3074302971363067,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331115722656,0.8036966323852539,0.2604714930057525,0.1833231300115585,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53253173828125,0.7569801211357117,0.2178493589162826,0.2079630941152572,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5320739746094,0.7273065447807312,0.1912911981344223,0.868750810623169,284.53387451171875,284.95001220703125,298.6700744628906,288.28533935546875,297.7694702148437,297.2288818359375,284.5379943847656,1.0,0.4613381028175354,0.5266480445861816,0.5266480445861816,1.0,1.0,-2.428396701812744,0.9122732281684875,1.5161235332489014,0.3668238520622253,0.8453196287155151,0.8453196287155151,0.0,100.09121704101562,109.0,33111.9765625,0.0,1228.07421875,1.0,280.93994140625,283.2366027832031,291.2401428222656,293.32965087890625,293.1499938964844,293.1499938964844,281.25,37015.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415030837059021,1.0,0.0,0.0,3.437262535095215,3.4372849464416504,7.883493822191667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.77197265625,0.0,1316.2708740234375,1895.4371337890625,0.0,2855.761962890625,0.8587260246276855,1.0,0.0,3.0,1.0,0.0
12133860,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.9990000128746032,0.6033177971839905,0.4585773348808288,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8623439073562622,0.3281925916671753,0.311440497636795,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8039813041687012,0.2625869214534759,0.1847777217626571,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.757805347442627,0.2201298177242279,0.2100956588983535,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7271893620491028,0.1925426423549652,0.8742817640304565,284.7738647460937,284.95001220703125,298.7252197265625,288.290283203125,297.8045654296875,297.2515869140625,284.7778015136719,1.0,0.4649803340435028,0.5260990262031555,0.5260990262031555,1.0,1.0,-2.447936773300171,0.9199350476264954,1.5280017852783203,0.3699405193328857,0.8448417782783508,0.8448417782783508,0.0,101.55754089355467,112.0,32573.462890625,0.0,1257.369140625,1.0,281.2396240234375,283.5144958496094,291.2560119628906,293.311279296875,293.1499938964844,293.1499938964844,281.54998779296875,36604.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318037986755371,1.0,0.0,0.0,3.4134018421173096,3.413423776626587,7.774422670081549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.8486328125,0.0,1289.7598876953125,1895.4371337890625,0.0,2765.24365234375,0.8531216382980347,1.0,0.0,3.0,1.0,0.0
12133920,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.9990000128746032,0.6033177971839905,0.4585773348808288,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8623439073562622,0.3281925916671753,0.311440497636795,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8039813041687012,0.2625869214534759,0.1847777217626571,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.757805347442627,0.2201298177242279,0.2100956588983535,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7271893620491028,0.1925426423549652,0.8742817640304565,284.7738647460937,284.95001220703125,298.7252197265625,288.290283203125,297.8045654296875,297.2515869140625,284.7778015136719,1.0,0.4649803340435028,0.5260990262031555,0.5260990262031555,1.0,1.0,-2.447936773300171,0.9199350476264954,1.5280017852783203,0.3699405193328857,0.8448417782783508,0.8448417782783508,0.0,101.55754089355467,112.0,32573.462890625,0.0,1257.369140625,1.0,281.2396240234375,283.5144958496094,291.2560119628906,293.311279296875,293.1499938964844,293.1499938964844,281.54998779296875,36604.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318037986755371,1.0,0.0,0.0,3.4134018421173096,3.413423776626587,7.774422670081549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.8486328125,0.0,1289.7598876953125,1895.4371337890625,0.0,2765.24365234375,0.8531216382980347,1.0,0.0,3.0,1.0,0.0
12133980,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.6065610647201538,0.4625694155693054,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8637385368347168,0.3327169120311737,0.3156868815422058,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8039842247962952,0.2649060189723968,0.1863882690668106,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.758385181427002,0.2225942462682724,0.2124203294515609,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7268778085708618,0.1939667463302612,0.8806695342063904,285.00885009765625,284.95001220703125,298.7779846191406,288.295166015625,297.837890625,297.2728271484375,285.0125732421875,1.0,0.4692044258117676,0.5255499482154846,0.5255499482154846,1.0,1.0,-2.4702341556549072,0.9287495613098145,1.5414847135543823,0.3735978305339813,0.84746253490448,0.84746253490448,0.0,103.35806274414062,115.0,32071.044921875,0.0,1291.844482421875,1.0,281.5394592285156,283.78472900390625,291.2685546875,293.29345703125,293.1499938964844,293.1499938964844,281.8500061035156,36182.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236527442932129,1.0,0.0,0.0,3.405494213104248,3.4055161476135254,7.7384436281136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.99609375,0.0,1279.0518798828125,1895.4371337890625,0.0,2689.442626953125,0.8510326743125916,1.0,0.0,3.0,1.0,0.0
12134040,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.6065610647201538,0.4625694155693054,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8637385368347168,0.3327169120311737,0.3156868815422058,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8039842247962952,0.2649060189723968,0.1863882690668106,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.758385181427002,0.2225942462682724,0.2124203294515609,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7268778085708618,0.1939667463302612,0.8806695342063904,285.00885009765625,284.95001220703125,298.7779846191406,288.295166015625,297.837890625,297.2728271484375,285.0125732421875,1.0,0.4692044258117676,0.5255499482154846,0.5255499482154846,1.0,1.0,-2.4702341556549072,0.9287495613098145,1.5414847135543823,0.3735978305339813,0.84746253490448,0.84746253490448,0.0,103.35806274414062,115.0,32071.044921875,0.0,1291.844482421875,1.0,281.5394592285156,283.78472900390625,291.2685546875,293.29345703125,293.1499938964844,293.1499938964844,281.8500061035156,36182.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236527442932129,1.0,0.0,0.0,3.405494213104248,3.4055161476135254,7.7384436281136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.99609375,0.0,1279.0518798828125,1895.4371337890625,0.0,2689.442626953125,0.8510326743125916,1.0,0.0,3.0,1.0,0.0
12134100,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.9990000128746032,0.6081447601318359,0.4648652970790863,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.8642892837524414,0.3350588977336883,0.3178631663322449,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8038576245307922,0.266134649515152,0.1872271597385406,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.7585638165473938,0.22388756275177,0.2136281430721283,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.7266326546669006,0.1947364062070846,0.8840744495391846,285.18280029296875,284.95001220703125,298.803466796875,288.297607421875,297.8537902832031,297.2826538085937,285.1976928710937,1.0,0.4714910387992859,0.5252754092216492,0.5252754092216492,1.0,1.0,-2.4821557998657227,0.9334837794303894,1.548672080039978,0.375583291053772,0.8506735563278198,0.8506735563278198,0.0,104.37228393554688,115.0,31649.62890625,0.0,1310.7239990234375,1.0,281.7916259765625,283.9864807128906,291.2475280761719,293.1940002441406,293.1499938964844,293.1499938964844,281.8500061035156,35947.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175346255302429,1.0,0.0,0.0,3.4074296951293945,3.4074513912200928,7.747241284050688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4013671875,0.0,1279.3056640625,1895.4371337890625,0.0,2632.744384765625,0.8513237237930298,1.0,0.0,3.0,1.0,0.0
12134160,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.9990000128746032,0.6098788976669312,0.4670857787132263,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.8650089502334595,0.3375250697135925,0.3201818764209747,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8039173483848572,0.2674775421619415,0.1881623119115829,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.7588985562324524,0.2252733409404754,0.2149375081062317,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.7265360951423645,0.1955913603305816,0.8879151940345764,285.2650756835937,284.95001220703125,298.8283386230469,288.3000183105469,297.86993408203125,297.29345703125,285.26885986328125,1.0,0.4738918244838714,0.5248584747314453,0.5248584747314453,1.0,1.0,-2.4949190616607666,0.9383822679519652,1.5565367937088013,0.3775409758090973,0.8536591529846191,0.8536591529846191,0.0,105.3979949951172,118.0,31782.701171875,0.0,1330.861572265625,1.0,281.8394470214844,284.0588684082031,291.281005859375,293.2848815917969,293.1499938964844,293.1499938964844,282.1499938964844,35734.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168771266937256,1.0,0.0,0.0,3.414350748062134,3.414372682571411,7.778746180520102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.19970703125,0.0,1284.6007080078125,1895.4371337890625,0.0,2626.66259765625,0.8526372909545898,1.0,0.0,3.0,1.0,0.0
12134220,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.9990000128746032,0.6134305596351624,0.4718043804168701,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8663954138755798,0.3426382839679718,0.3249747157096863,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.804018497467041,0.2703197002410888,0.1901331096887588,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7595543265342712,0.2281836420297622,0.2176807820796966,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.726357638835907,0.1974357068538665,0.8961724638938904,285.5211486816406,284.95001220703125,298.8763427734375,288.3048095703125,297.90106201171875,297.314208984375,285.5246276855469,1.0,0.4789705574512481,0.5240246057510376,0.5240246057510376,1.0,1.0,-2.5219290256500244,0.9487698674201964,1.573159098625183,0.3817257881164551,0.8633000254631042,0.8633000254631042,0.0,107.59195709228516,121.0,31558.56640625,0.0,1374.185546875,1.0,282.1396179199219,284.3275451660156,291.29473876953125,293.2843017578125,293.1499938964844,293.1499938964844,282.45001220703125,35294.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119297027587891,1.0,0.0,0.0,3.4398767948150635,3.439898729324341,7.895490057308052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.53369140625,0.0,1306.7418212890625,1895.4371337890625,0.0,2580.975341796875,0.857951283454895,1.0,0.0,3.0,1.0,0.0
12134280,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.9990000128746032,0.6134305596351624,0.4718043804168701,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8663954138755798,0.3426382839679718,0.3249747157096863,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.804018497467041,0.2703197002410888,0.1901331096887588,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7595543265342712,0.2281836420297622,0.2176807820796966,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.726357638835907,0.1974357068538665,0.8961724638938904,285.5211486816406,284.95001220703125,298.8763427734375,288.3048095703125,297.90106201171875,297.314208984375,285.5246276855469,1.0,0.4789705574512481,0.5240246057510376,0.5240246057510376,1.0,1.0,-2.5219290256500244,0.9487698674201964,1.573159098625183,0.3817257881164551,0.8633000254631042,0.8633000254631042,0.0,107.59195709228516,121.0,31558.56640625,0.0,1374.185546875,1.0,282.1396179199219,284.3275451660156,291.29473876953125,293.2843017578125,293.1499938964844,293.1499938964844,282.45001220703125,35294.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119297027587891,1.0,0.0,0.0,3.4398767948150635,3.439898729324341,7.895490057308052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.53369140625,0.0,1306.7418212890625,1895.4371337890625,0.0,2580.975341796875,0.857951283454895,1.0,0.0,3.0,1.0,0.0
12134340,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383117675781,0.9990000128746032,0.6159668564796448,0.4751591682434082,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.8673368692398071,0.3462689518928528,0.3283516764640808,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.8041090369224548,0.272384762763977,0.1915480941534042,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344970703125,0.7600216865539551,0.2302780002355575,0.2196391969919204,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7262787818908691,0.1988018751144409,0.902227818965912,285.7371826171875,284.95001220703125,298.9076232910156,288.3080139160156,297.9216613769531,297.3280944824219,285.7452087402344,1.0,0.4826110899448395,0.5234575271606445,0.5234575271606445,1.0,1.0,-2.541344165802002,0.9562679529190063,1.5850762128829956,0.3847749829292297,0.8723461627960205,0.8723461627960205,0.0,109.17326354980467,121.0,31243.66796875,0.0,1405.8607177734375,1.0,282.4194030761719,284.5609741210937,291.2799987792969,293.2221984863281,293.1499938964844,293.1499938964844,282.45001220703125,34986.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068618774414062,1.0,0.0,0.0,3.46620774269104,3.4662299156188965,8.016826313905767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.5439453125,0.0,1330.941162109375,1895.4371337890625,0.0,2534.32470703125,0.8635907769203186,1.0,0.0,3.0,1.0,0.0
12134400,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.9990000128746032,0.6171557307243347,0.4766793847084045,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.8678754568099976,0.3480013012886047,0.3300144374370575,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.8042545318603516,0.2733764052391052,0.192262589931488,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77069091796875,0.7603302001953125,0.2312843352556228,0.220613807439804,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.770263671875,0.7263275980949402,0.1994668096303939,0.905311405658722,285.7716979980469,284.95001220703125,298.9219665527344,288.3095092773437,297.9310913085937,297.33447265625,285.7748107910156,1.0,0.4843767285346985,0.5231906771659851,0.5231906771659851,1.0,1.0,-2.550902366638184,0.9599724411964417,1.5909301042556765,0.3862954676151275,0.876250147819519,0.876250147819519,0.0,109.91921997070312,124.0,31357.814453125,0.0,1421.4722900390625,1.0,282.4399719238281,284.5889892578125,291.3055419921875,293.283447265625,293.1499938964844,293.1499938964844,282.75,34887.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082082271575928,1.0,0.0,0.0,3.480710506439209,3.480732679367065,8.084051614787313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.34814453125,0.0,1344.9150390625,1895.4371337890625,0.0,2546.702880859375,0.866714358329773,1.0,0.0,3.0,1.0,0.0
12134460,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9990000128746032,0.6210632920265198,0.4816575050354004,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8694523572921753,0.353590726852417,0.3352729678153991,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.804620087146759,0.276622474193573,0.1945287138223648,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.7612223625183105,0.2345543503761291,0.2237123399972915,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7264373302459717,0.2016611695289611,0.9152129888534546,286.0173645019531,284.95001220703125,298.9652099609375,288.3141174316406,297.959716796875,297.3542785644531,286.0201721191406,1.0,0.4900554716587066,0.5220968723297119,0.5220968723297119,1.0,1.0,-2.581543207168579,0.9714783430099488,1.6100647449493408,0.3908052742481231,0.8924508690834045,0.8924508690834045,0.0,112.35796356201172,127.0,31172.505859375,0.0,1472.4334716796875,1.0,282.7404479980469,284.84442138671875,291.3135986328125,293.2806396484375,293.1499938964844,293.1499938964844,283.04998779296875,34529.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051006197929382,1.0,0.0,0.0,3.5349576473236084,3.534980297088623,8.337997314811219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.27001953125,0.0,1398.246826171875,1895.4371337890625,0.0,2518.14990234375,0.8785383701324463,1.0,0.0,3.0,1.0,0.0
12134520,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9990000128746032,0.6210632920265198,0.4816575050354004,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8694523572921753,0.353590726852417,0.3352729678153991,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.804620087146759,0.276622474193573,0.1945287138223648,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.7612223625183105,0.2345543503761291,0.2237123399972915,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7264373302459717,0.2016611695289611,0.9152129888534546,286.0173645019531,284.95001220703125,298.9652099609375,288.3141174316406,297.959716796875,297.3542785644531,286.0201721191406,1.0,0.4900554716587066,0.5220968723297119,0.5220968723297119,1.0,1.0,-2.581543207168579,0.9714783430099488,1.6100647449493408,0.3908052742481231,0.8924508690834045,0.8924508690834045,0.0,112.35796356201172,127.0,31172.505859375,0.0,1472.4334716796875,1.0,282.7404479980469,284.84442138671875,291.3135986328125,293.2806396484375,293.1499938964844,293.1499938964844,283.04998779296875,34529.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051006197929382,1.0,0.0,0.0,3.5349576473236084,3.534980297088623,8.337997314811219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.27001953125,0.0,1398.246826171875,1895.4371337890625,0.0,2518.14990234375,0.8785383701324463,1.0,0.0,3.0,1.0,0.0
12134580,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.9990000128746032,0.6251765489578247,0.4866759479045868,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8711482882499695,0.3593982458114624,0.340737521648407,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.8051313161849976,0.2800480127334595,0.1969210058450698,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.762244701385498,0.2379841357469558,0.2269634902477264,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.726693332195282,0.2040066868066787,0.925804078578949,286.2594299316406,284.95001220703125,299.0061340332031,288.3186340332031,297.9872436523437,297.37371826171875,286.261962890625,1.0,0.4959634244441986,0.5210030674934387,0.5210030674934387,1.0,1.0,-2.613644361495972,0.9835538864135742,1.6300904750823977,0.3955666422843933,0.9118650555610656,0.9118650555610656,0.0,114.88581848144533,130.0,30997.0078125,0.0,1526.8699951171875,1.0,283.0409851074219,285.0955505371094,291.3197631835937,293.2765197753906,293.1499938964844,293.1499938964844,282.75,34232.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022498488426208,1.0,0.0,0.0,3.6002955436706543,3.600318670272827,8.649073492961179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.47900390625,0.0,1465.522705078125,1895.4371337890625,0.0,2492.01318359375,0.8929299712181091,1.0,0.0,3.0,1.0,0.0
12134640,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.9990000128746032,0.6251765489578247,0.4866759479045868,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8711482882499695,0.3593982458114624,0.340737521648407,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.8051313161849976,0.2800480127334595,0.1969210058450698,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.762244701385498,0.2379841357469558,0.2269634902477264,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.726693332195282,0.2040066868066787,0.925804078578949,286.2594299316406,284.95001220703125,299.0061340332031,288.3186340332031,297.9872436523437,297.37371826171875,286.261962890625,1.0,0.4959634244441986,0.5210030674934387,0.5210030674934387,1.0,1.0,-2.613644361495972,0.9835538864135742,1.6300904750823977,0.3955666422843933,0.9118650555610656,0.9118650555610656,0.0,114.88581848144533,130.0,30997.0078125,0.0,1526.8699951171875,1.0,283.0409851074219,285.0955505371094,291.3197631835937,293.2765197753906,293.1499938964844,293.1499938964844,282.75,34232.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022498488426208,1.0,0.0,0.0,3.6002955436706543,3.600318670272827,8.649073492961179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.47900390625,0.0,1465.522705078125,1895.4371337890625,0.0,2492.01318359375,0.8929299712181091,1.0,0.0,3.0,1.0,0.0
12134700,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.9990000128746032,0.6262330412864685,0.489553838968277,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.8716788291931152,0.3618884682655334,0.3433732092380523,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.8050767779350281,0.2813707292079925,0.1980462372303009,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.116455078125,0.7624911665916443,0.2394179254770279,0.2285288423299789,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7265954613685608,0.2049358040094375,0.9308724999427797,286.1126708984375,284.95001220703125,299.0257263183594,288.32086181640625,297.9957580566406,297.375732421875,286.101318359375,1.0,0.4989672899246216,0.5204561352729797,0.5204561352729797,1.0,1.0,-2.6295950412750244,0.9895276427268982,1.6400673389434814,0.3979470729827881,0.9182365536689758,0.9182365536689758,0.0,116.2657470703125,130.0,31779.650390625,0.0,1554.9188232421875,1.0,282.79931640625,284.9112243652344,291.4197692871094,293.5265808105469,293.1499938964844,293.1499938964844,282.75,34290.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172487616539001,1.0,0.0,0.0,3.6324150562286377,3.6324386596679688,8.804085496194602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.7900390625,0.0,1500.96435546875,1895.4371337890625,0.0,2630.099853515625,0.9001044631004333,1.0,0.0,3.0,1.0,0.0
12134760,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.9990000128746032,0.6259925961494446,0.4936341047286987,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.8710343241691589,0.3638576567173004,0.3454746603965759,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.8038389086723328,0.282198429107666,0.1988004446029663,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.7617065906524658,0.2404623925685882,0.2297171354293823,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.7255669832229614,0.2055055797100067,0.9343410730361938,286.0521850585937,284.95001220703125,299.0447082519531,288.3230285644531,297.9981689453125,297.3685607910156,286.05035400390625,1.0,0.5018934011459351,0.5197893977165222,0.5197893977165222,1.0,1.0,-2.643528461456299,0.9944525361061096,1.649075984954834,0.3997450172901153,0.9249244928359984,0.9249244928359984,0.0,117.93607330322266,133.0,31993.560546875,0.0,1581.765625,1.0,282.7578430175781,284.8500061035156,291.4279479980469,293.52569580078125,293.1499938964844,293.1499938964844,282.45001220703125,34376.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286162614822388,1.0,0.0,0.0,3.661787271499634,3.661811113357544,8.947042147156026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.75,0.0,1534.138427734375,1895.4371337890625,0.0,2735.568115234375,0.9067785739898682,1.0,0.0,3.0,1.0,0.0
12134820,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.9990000128746032,0.6221945285797119,0.5037873387336731,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.8677921891212463,0.3668300807476043,0.3486817181110382,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.7993571758270264,0.2829310297966003,0.1996052265167236,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.7583369612693787,0.2417596280574798,0.2313034385442733,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.7218126654624939,0.205903559923172,0.9377875328063964,285.8150939941406,284.95001220703125,299.0809631347656,288.3273010253906,297.9951477050781,297.3428955078125,285.8130798339844,1.0,0.5074105262756348,0.5184558033943176,0.5184558033943176,1.0,1.0,-2.666602849960327,1.0022002458572388,1.6644026041030884,0.4022980034351349,0.9345239996910096,0.9345239996910096,0.0,121.73965454101562,136.0,32908.05078125,0.0,1631.506103515625,1.0,282.4578857421875,284.5799865722656,291.4276428222656,293.6075134277344,293.1499938964844,293.1499938964844,282.1499938964844,34637.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852792501449585,1.0,0.0,0.0,3.713256120681762,3.713280439376831,9.200323347613448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.03515625,0.0,1594.3203125,1895.4371337890625,0.0,2961.432373046875,0.9185030460357666,1.0,0.0,3.0,1.0,0.0
12134880,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.9990000128746032,0.6221945285797119,0.5037873387336731,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.8677921891212463,0.3668300807476043,0.3486817181110382,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.7993571758270264,0.2829310297966003,0.1996052265167236,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.7583369612693787,0.2417596280574798,0.2313034385442733,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.7218126654624939,0.205903559923172,0.9377875328063964,285.8150939941406,284.95001220703125,299.0809631347656,288.3273010253906,297.9951477050781,297.3428955078125,285.8130798339844,1.0,0.5074105262756348,0.5184558033943176,0.5184558033943176,1.0,1.0,-2.666602849960327,1.0022002458572388,1.6644026041030884,0.4022980034351349,0.9345239996910096,0.9345239996910096,0.0,121.73965454101562,136.0,32908.05078125,0.0,1631.506103515625,1.0,282.4578857421875,284.5799865722656,291.4276428222656,293.6075134277344,293.1499938964844,293.1499938964844,282.1499938964844,34637.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852792501449585,1.0,0.0,0.0,3.713256120681762,3.713280439376831,9.200323347613448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.03515625,0.0,1594.3203125,1895.4371337890625,0.0,2961.432373046875,0.9185030460357666,1.0,0.0,3.0,1.0,0.0
12134940,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765380859375,0.9990000128746032,0.6149954795837402,0.5153253674507141,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.8631728291511536,0.3689665794372558,0.3509970307350158,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772705078125,0.793412983417511,0.2828741669654846,0.1997839510440826,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.7536329627037048,0.2423199862241745,0.232121855020523,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.7165858149528503,0.2055162340402603,0.9375380277633668,285.57684326171875,284.95001220703125,299.1148986816406,288.3314208984375,297.9922180175781,297.319091796875,285.5749206542969,1.0,0.512378454208374,0.517122209072113,0.517122209072113,1.0,1.0,-2.6841530799865723,1.00755512714386,1.6765979528427124,0.4036856591701507,0.9409230947494508,0.9409230947494508,0.0,125.83889770507812,124.0,33763.09765625,0.0,1675.387451171875,1.0,282.15753173828125,284.3109436035156,291.4003601074219,293.63543701171875,293.1499938964844,293.1499938964844,281.8500061035156,34933.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696429133415222,1.0,0.0,0.0,3.75368595123291,3.7537107467651367,9.401759939464682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.443359375,0.0,1643.4041748046875,1895.4371337890625,0.0,3119.461181640625,0.9277830123901368,1.0,0.0,3.0,1.0,0.0
12135000,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765380859375,0.9990000128746032,0.6149954795837402,0.5153253674507141,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.8631728291511536,0.3689665794372558,0.3509970307350158,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772705078125,0.793412983417511,0.2828741669654846,0.1997839510440826,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.7536329627037048,0.2423199862241745,0.232121855020523,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.7165858149528503,0.2055162340402603,0.9375380277633668,285.57684326171875,284.95001220703125,299.1148986816406,288.3314208984375,297.9922180175781,297.319091796875,285.5749206542969,1.0,0.512378454208374,0.517122209072113,0.517122209072113,1.0,1.0,-2.6841530799865723,1.00755512714386,1.6765979528427124,0.4036856591701507,0.9409230947494508,0.9409230947494508,0.0,125.83889770507812,124.0,33763.09765625,0.0,1675.387451171875,1.0,282.15753173828125,284.3109436035156,291.4003601074219,293.63543701171875,293.1499938964844,293.1499938964844,281.8500061035156,34933.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696429133415222,1.0,0.0,0.0,3.75368595123291,3.7537107467651367,9.401759939464682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.443359375,0.0,1643.4041748046875,1895.4371337890625,0.0,3119.461181640625,0.9277830123901368,1.0,0.0,3.0,1.0,0.0
12135060,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.9990000128746032,0.6069355010986328,0.5151864290237427,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.864549994468689,0.3705247640609741,0.3525912463665008,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7930530905723572,0.2822977900505066,0.1994662433862686,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.753858208656311,0.2423598915338516,0.2322736531496048,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.7156624794006348,0.2044712007045745,0.9335575699806212,285.3295288085937,284.95001220703125,299.1465148925781,288.3353576660156,297.9914855957031,297.3013000488281,285.3267822265625,1.0,0.5113732218742371,0.5159091353416443,0.5159091353416443,1.0,1.0,-2.6809451580047607,1.0042153596878052,1.6767297983169556,0.4012808203697204,0.9439783096313475,0.9439783096313475,0.0,125.69306182861328,112.0,34408.0390625,0.0,1670.0791015625,1.0,281.8572692871094,284.0355834960937,291.3797607421875,293.6560974121094,293.1499938964844,293.1499938964844,281.54998779296875,35242.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814393877983093,1.0,0.0,0.0,3.782679319381714,3.782704591751098,9.547558192934955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.02783203125,0.0,1679.978759765625,1895.4371337890625,0.0,3230.068603515625,0.9345024228096008,1.0,0.0,3.0,1.0,0.0
12135120,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.9990000128746032,0.6069355010986328,0.5151864290237427,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.864549994468689,0.3705247640609741,0.3525912463665008,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7930530905723572,0.2822977900505066,0.1994662433862686,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.753858208656311,0.2423598915338516,0.2322736531496048,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.7156624794006348,0.2044712007045745,0.9335575699806212,285.3295288085937,284.95001220703125,299.1465148925781,288.3353576660156,297.9914855957031,297.3013000488281,285.3267822265625,1.0,0.5113732218742371,0.5159091353416443,0.5159091353416443,1.0,1.0,-2.6809451580047607,1.0042153596878052,1.6767297983169556,0.4012808203697204,0.9439783096313475,0.9439783096313475,0.0,125.69306182861328,112.0,34408.0390625,0.0,1670.0791015625,1.0,281.8572692871094,284.0355834960937,291.3797607421875,293.6560974121094,293.1499938964844,293.1499938964844,281.54998779296875,35242.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814393877983093,1.0,0.0,0.0,3.782679319381714,3.782704591751098,9.547558192934955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.02783203125,0.0,1679.978759765625,1895.4371337890625,0.0,3230.068603515625,0.9345024228096008,1.0,0.0,3.0,1.0,0.0
12135180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.6018818020820618,0.5075685977935791,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.8696489930152893,0.371543824672699,0.35354745388031,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7964034080505371,0.2815769016742706,0.1989451348781585,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.7572782635688782,0.2421463131904602,0.2320464253425598,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.7177553772926331,0.2032804042100906,0.9281277656555176,285.1123352050781,284.95001220703125,299.17156982421875,288.3385925292969,297.9879455566406,297.2833557128906,285.1083679199219,1.0,0.5072896480560303,0.514878511428833,0.514878511428833,1.0,1.0,-2.6655266284942627,0.9960054159164428,1.6695210933685305,0.3965645432472229,0.9439772963523864,0.9439772963523864,0.0,122.84445190429688,112.0,35106.75390625,0.0,1634.995361328125,1.0,281.5626525878906,283.7778625488281,291.3815612792969,293.7091369628906,293.1499938964844,293.1499938964844,281.54998779296875,35508.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905027508735657,1.0,0.0,0.0,3.798414945602417,3.7984402179718018,9.627157169234124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.72412109375,0.0,1700.8118896484375,1895.4371337890625,0.0,3314.9091796875,0.9382075667381288,1.0,0.0,3.0,1.0,0.0
12135240,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9990000128746032,0.6012510061264038,0.5056591033935547,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8708605766296387,0.3717264831066131,0.3536804914474487,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7972790598869324,0.2814574241638183,0.1988323181867599,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.758139431476593,0.2421090304851532,0.2319781482219696,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7183479070663452,0.2030686140060424,0.9270296096801758,285.1015625,284.95001220703125,299.1758117675781,288.3391418457031,297.9874267578125,297.2805480957031,285.0987854003906,1.0,0.5063164830207825,0.5146960616111755,0.5146960616111755,1.0,1.0,-2.661855936050415,0.9941539764404296,1.6677018404006958,0.3955349624156952,0.9441480040550232,0.9441480040550232,0.0,122.14263153076172,100.0,35082.0078125,0.0,1626.5902099609375,1.0,281.55712890625,283.7674255371094,291.3697204589844,293.6844177246094,293.1499938964844,293.1499938964844,281.25,35539.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903676271438599,1.0,0.0,0.0,3.8005530834198,3.800578355789185,9.637998346079255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.8125,0.0,1703.6214599609375,1895.4371337890625,0.0,3313.6455078125,0.9387152194976808,1.0,0.0,3.0,1.0,0.0
12135300,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9990000128746032,0.5994950532913208,0.4980851709842682,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8756848573684692,0.3722456991672516,0.3541345596313476,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8009198904037476,0.2809939384460449,0.1984733641147613,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7616705298423767,0.241929829120636,0.2317551672458648,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7208915948867798,0.2023292928934097,0.9234055280685424,284.9365234375,284.95001220703125,299.1896057128906,288.3409423828125,297.98553466796875,297.2712097167969,284.9247436523437,1.0,0.5026347041130066,0.5140895247459412,0.5140895247459412,1.0,1.0,-2.6482505798339844,0.9874058365821838,1.6608446836471558,0.3918333053588867,0.9424641728401184,0.9424641728401184,0.0,119.4151611328125,100.0,35727.1171875,0.0,1595.05126953125,1.0,281.2973022460937,283.5608215332031,291.39483642578125,293.80059814453125,293.1499938964844,293.1499938964844,281.25,35699.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969191312789917,1.0,0.0,0.0,3.805540800094605,3.805566310882568,9.66331299423473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.44384765625,0.0,1710.8544921875,1895.4371337890625,0.0,3374.84912109375,0.9399089813232422,1.0,0.0,3.0,1.0,0.0
12135360,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.59836345911026,0.4891352951526642,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8813555240631104,0.3726778924465179,0.3544430136680603,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8052859902381897,0.2804623544216156,0.1980272829532623,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7659109830856323,0.2416885942220688,0.2314302325248718,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7240095734596252,0.2015555948019027,0.919431209564209,284.86962890625,284.95001220703125,299.20281982421875,288.3426818847656,297.9837341308594,297.2618713378906,284.8665466308594,1.0,0.4983203113079071,0.5139161348342896,0.5139161348342896,1.0,1.0,-2.632168292999268,0.9802614450454712,1.651906967163086,0.3882840573787689,0.941206693649292,0.941206693649292,0.0,116.23895263671876,88.0,35626.0078125,0.0,1558.3631591796875,1.0,281.257080078125,283.4976501464844,291.3661499023437,293.7152709960937,293.1499938964844,293.1499938964844,280.95001220703125,35838.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898015022277832,1.0,0.0,0.0,3.807440042495728,3.8074655532836914,9.672960459283786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.5947265625,0.0,1714.2198486328125,1895.4371337890625,0.0,3385.07421875,0.9404540657997132,1.0,0.0,3.0,1.0,0.0
12135420,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.9990000128746032,0.5981937050819397,0.4671512544155121,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.8957890272140503,0.3734337091445923,0.3549547493457794,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.8162442445755005,0.2793235182762146,0.1970795840024948,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.7770272493362427,0.241130456328392,0.2306911945343017,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.732387900352478,0.2000345140695572,0.9114498496055604,284.6354675292969,284.95001220703125,299.2275390625,288.34600830078125,297.98065185546875,297.2452697753906,284.63232421875,1.0,0.4881623685359955,0.5135693550109863,0.5135693550109863,1.0,1.0,-2.594755887985229,0.9638419151306152,1.6309140920639038,0.3802084922790527,0.9351210594177246,0.9351210594177246,0.0,108.72361755371094,91.0,36096.24609375,0.0,1474.03515625,1.0,280.9570617675781,283.2296142578125,291.3637084960937,293.74249267578125,293.1499938964844,293.1499938964844,280.6499938964844,36144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045110940933228,1.0,0.0,0.0,3.8029942512512207,3.803019762039185,9.650384527049027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.8212890625,0.0,1711.2666015625,1895.4371337890625,0.0,3445.596923828125,0.9396492838859558,1.0,0.0,3.0,1.0,0.0
