time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135480,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.9990000128746032,0.5981937050819397,0.4671512544155121,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.8957890272140503,0.3734337091445923,0.3549547493457794,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.8162442445755005,0.2793235182762146,0.1970795840024948,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.7770272493362427,0.241130456328392,0.2306911945343017,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.732387900352478,0.2000345140695572,0.9114498496055604,284.6354675292969,284.95001220703125,299.2275390625,288.34600830078125,297.98065185546875,297.2452697753906,284.63232421875,1.0,0.4881623685359955,0.5135693550109863,0.5135693550109863,1.0,1.0,-2.594755887985229,0.9638419151306152,1.6309140920639038,0.3802084922790527,0.9351210594177246,0.9351210594177246,0.0,108.72361755371094,91.0,36096.24609375,0.0,1474.03515625,1.0,280.9570617675781,283.2296142578125,291.3637084960937,293.74249267578125,293.1499938964844,293.1499938964844,280.6499938964844,36144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045110940933228,1.0,0.0,0.0,3.8029942512512207,3.803019762039185,9.650384527049027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.8212890625,0.0,1711.2666015625,1895.4371337890625,0.0,3445.596923828125,0.9396492838859558,1.0,0.0,3.0,1.0,0.0
12135540,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.9990000128746032,0.5990721583366394,0.4560739696025848,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332275390625,0.9035566449165344,0.3739323914051056,0.3553506433963775,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43408203125,0.8215094804763794,0.2784020900726318,0.1963781714439392,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43463134765625,0.7827876806259155,0.2406593114137649,0.2301559895277023,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355163574219,0.736449122428894,0.1989198923110962,0.9059084057807922,284.43316650390625,284.95001220703125,299.24481201171875,288.3483581542969,297.9786376953125,297.2337646484375,284.4283752441406,1.0,0.4831411838531494,0.5133058428764343,0.5133058428764343,1.0,1.0,-2.573761463165283,0.9545491933822632,1.6192121505737305,0.3753573000431061,0.92811918258667,0.92811918258667,0.0,104.9695053100586,91.0,36796.79296875,0.0,1429.724853515625,1.0,280.66766357421875,282.9942932128906,291.3816833496094,293.8186340332031,293.1499938964844,293.1499938964844,280.6499938964844,36400.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111475944519044,1.0,0.0,0.0,3.791705369949341,3.7917308807373047,9.593176173439133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.03857421875,0.0,1699.7232666015625,1895.4371337890625,0.0,3507.250732421875,0.9372642636299132,1.0,0.0,3.0,1.0,0.0
12135600,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154968261719,0.9990000128746032,0.5992849469184875,0.453642725944519,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158020019531,0.9053494930267334,0.3741064071655273,0.3554584681987762,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162292480469,0.8225787878036499,0.2781255543231964,0.196147084236145,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164733886719,0.7840139269828796,0.2405196577310562,0.2299796491861343,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169006347656,0.7372354865074158,0.1985821723937988,0.9041864275932312,284.4158020019531,284.95001220703125,299.25,288.3490905761719,297.97760009765625,297.2295837402344,284.41339111328125,1.0,0.4818937480449676,0.5132225751876831,0.5132225751876831,1.0,1.0,-2.568408966064453,0.9521529674530028,1.6162559986114502,0.3741140067577362,0.926202356815338,0.926202356815338,0.0,104.13153839111328,94.0,36746.27734375,0.0,1419.0543212890625,1.0,280.6571044921875,282.9794311523437,291.3660583496094,293.7805480957031,293.1499938964844,293.1499938964844,280.3500061035156,36457.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107297658920288,1.0,0.0,0.0,3.786944627761841,3.7869701385498047,9.56910298555158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.35791015625,0.0,1694.4825439453125,1895.4371337890625,0.0,3503.375244140625,0.9362444877624512,1.0,0.0,3.0,1.0,0.0
12135660,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9990000128746032,0.5990455746650696,0.4472169578075409,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.910533845424652,0.3747034966945648,0.3559743762016296,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073059082031,0.8250411152839661,0.2768668532371521,0.1952342391014099,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20751953125,0.7870545983314514,0.2398533225059509,0.2292998880147934,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2078857421875,0.738764762878418,0.1971130669116974,0.8973442316055298,284.2069702148437,284.95001220703125,299.27130126953125,288.3548583984375,297.97479248046875,297.2134094238281,284.20513916015625,1.0,0.4781514704227447,0.5134261846542358,0.5134261846542358,1.0,1.0,-2.5511667728424072,0.9451493620872498,1.6060174703598022,0.370818555355072,0.914579689502716,0.914579689502716,0.0,101.83074951171876,97.0,37445.640625,0.0,1386.6861572265625,1.0,280.3572692871094,282.7407531738281,291.37335205078125,293.8284912109375,293.1499938964844,293.1499938964844,280.04998779296875,36783.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173489809036256,1.0,0.0,0.0,3.758832693099976,3.75885796546936,9.427559461983036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.15673828125,0.0,1663.694580078125,1895.4371337890625,0.0,3564.673583984375,0.9301477670669556,1.0,0.0,3.0,1.0,0.0
12135720,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2067565917969,0.9990000128746032,0.5990455746650696,0.4472169578075409,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.910533845424652,0.3747034966945648,0.3559743762016296,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073059082031,0.8250411152839661,0.2768668532371521,0.1952342391014099,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20751953125,0.7870545983314514,0.2398533225059509,0.2292998880147934,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2078857421875,0.738764762878418,0.1971130669116974,0.8973442316055298,284.2069702148437,284.95001220703125,299.27130126953125,288.3548583984375,297.97479248046875,297.2134094238281,284.20513916015625,1.0,0.4781514704227447,0.5134261846542358,0.5134261846542358,1.0,1.0,-2.5511667728424072,0.9451493620872498,1.6060174703598022,0.370818555355072,0.914579689502716,0.914579689502716,0.0,101.83074951171876,97.0,37445.640625,0.0,1386.6861572265625,1.0,280.3572692871094,282.7407531738281,291.37335205078125,293.8284912109375,293.1499938964844,293.1499938964844,280.04998779296875,36783.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173489809036256,1.0,0.0,0.0,3.758832693099976,3.75885796546936,9.427559461983036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.15673828125,0.0,1663.694580078125,1895.4371337890625,0.0,3564.673583984375,0.9301477670669556,1.0,0.0,3.0,1.0,0.0
12135780,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.9990000128746032,0.5968369841575623,0.4457758665084839,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.010498046875,0.912099540233612,0.3752204179763794,0.3564657568931579,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107421875,0.8246599435806274,0.2755478620529175,0.1943161338567733,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108947753906,0.7871183753013611,0.2391271442174911,0.2286150455474853,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111694335937,0.7377398014068604,0.1955719292163849,0.8904662132263184,284.010498046875,284.95001220703125,299.2925720214844,288.36602783203125,297.9733581542969,297.1989440917969,284.0092468261719,1.0,0.4762243330478668,0.5136297941207886,0.5136297941207886,1.0,1.0,-2.5398313999176025,0.9406725764274596,1.5991588830947876,0.3687586784362793,0.9004231095314026,0.9004231095314026,0.0,101.06613159179688,100.0,38191.33203125,0.0,1368.859619140625,1.0,280.0575256347656,282.5145263671875,291.38580322265625,293.88446044921875,293.1499938964844,293.1499938964844,279.75,37131.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241607189178468,1.0,0.0,0.0,3.717809438705444,3.717834234237671,9.222900416716584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.86279296875,0.0,1618.549560546875,1895.4371337890625,0.0,3627.505615234375,0.921187460422516,1.0,0.0,3.0,1.0,0.0
12135840,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.9990000128746032,0.5968369841575623,0.4457758665084839,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.010498046875,0.912099540233612,0.3752204179763794,0.3564657568931579,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107421875,0.8246599435806274,0.2755478620529175,0.1943161338567733,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108947753906,0.7871183753013611,0.2391271442174911,0.2286150455474853,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111694335937,0.7377398014068604,0.1955719292163849,0.8904662132263184,284.010498046875,284.95001220703125,299.2925720214844,288.36602783203125,297.9733581542969,297.1989440917969,284.0092468261719,1.0,0.4762243330478668,0.5136297941207886,0.5136297941207886,1.0,1.0,-2.5398313999176025,0.9406725764274596,1.5991588830947876,0.3687586784362793,0.9004231095314026,0.9004231095314026,0.0,101.06613159179688,100.0,38191.33203125,0.0,1368.859619140625,1.0,280.0575256347656,282.5145263671875,291.38580322265625,293.88446044921875,293.1499938964844,293.1499938964844,279.75,37131.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241607189178468,1.0,0.0,0.0,3.717809438705444,3.717834234237671,9.222900416716584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.86279296875,0.0,1618.549560546875,1895.4371337890625,0.0,3627.505615234375,0.921187460422516,1.0,0.0,3.0,1.0,0.0
12135900,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86962890625,0.9990000128746032,0.5949728488922119,0.4464107453823089,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.870849609375,0.9118717312812804,0.3754692673683166,0.3567354381084442,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.823715090751648,0.2748866379261017,0.1938772499561309,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739318847656,0.7863518595695496,0.238756850361824,0.2282905429601669,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.7365353107452393,0.1947817504405975,0.8870490789413452,283.8708190917969,284.95001220703125,299.3031921386719,288.3735656738281,297.9732666015625,297.1926574707031,283.8607788085937,1.0,0.475773811340332,0.5137315988540649,0.5137315988540649,1.0,1.0,-2.535893440246582,0.9391664862632751,1.5967270135879517,0.3680808246135711,0.8918893337249756,0.8918893337249756,0.0,101.10084533691406,100.0,38958.8203125,0.0,1363.9979248046875,1.0,279.7997741699219,282.3387756347656,291.41943359375,294.0147399902344,293.1499938964844,293.1499938964844,279.75,37328.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300455451011658,1.0,0.0,0.0,3.6923418045043945,3.692366600036621,9.096976896216802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.5693359375,0.0,1590.842529296875,1895.4371337890625,0.0,3681.55859375,0.9155853390693665,1.0,0.0,3.0,1.0,0.0
12135960,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8262634277344,0.9990000128746032,0.592536985874176,0.4479570090770721,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82635498046875,0.9108784794807434,0.3756677210330963,0.3569268584251404,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265380859375,0.8221858143806458,0.2741845250129699,0.1933922320604324,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266296386719,0.7849821448326111,0.2383503317832946,0.2279178649187088,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82684326171875,0.7348100543022156,0.193946972489357,0.8834008574485779,283.82635498046875,284.95001220703125,299.3138122558594,288.3822937011719,297.9725646972656,297.1856689453125,283.8255920410156,1.0,0.4755837321281433,0.5136476159095764,0.5136476159095764,1.0,1.0,-2.53256630897522,0.9376473426818848,1.5949188470840454,0.3672619163990021,0.8839012980461121,0.8839012980461121,0.0,101.39837646484376,103.0,38957.90625,0.0,1361.05859375,1.0,279.7578125,282.3011474609375,291.4031982421875,293.94757080078125,293.1499938964844,293.1499938964844,280.04998779296875,37507.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931145966053009,1.0,0.0,0.0,3.662761926651001,3.662786245346069,8.95180619409075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.71484375,0.0,1558.7296142578125,1895.4371337890625,0.0,3691.640380859375,0.9091391563415528,1.0,0.0,3.0,1.0,0.0
12136020,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02984619140625,0.9990000128746032,0.5891445875167847,0.4510677754878998,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02947998046875,0.9097090363502502,0.3773941397666931,0.3581611216068268,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289306640625,0.8198663592338562,0.2739673554897308,0.1929842680692672,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285949707031,0.7829192876815796,0.2384412139654159,0.2277417033910751,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02801513671875,0.7319208979606628,0.1930291950702667,0.878250777721405,284.02947998046875,284.95001220703125,299.3349914550781,288.4032592773437,297.97900390625,297.18377685546875,284.0325622558594,1.0,0.4759846925735473,0.5134797096252441,0.5134797096252441,1.0,1.0,-2.5308895111083984,0.9366912245750428,1.594198226928711,0.366534024477005,0.8731977939605713,0.8731977939605713,0.0,102.1653823852539,106.0,37928.5234375,0.0,1362.245849609375,1.0,280.04205322265625,282.5502014160156,291.3326110839844,293.7409973144531,293.1499938964844,293.1499938964844,280.3500061035156,37469.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912461519241333,1.0,0.0,0.0,3.606935501098633,3.606959342956543,8.681005851940427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.45556640625,0.0,1496.6466064453125,1895.4371337890625,0.0,3519.433349609375,0.8967068195343018,1.0,0.0,3.0,1.0,0.0
12136080,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02984619140625,0.9990000128746032,0.5891445875167847,0.4510677754878998,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02947998046875,0.9097090363502502,0.3773941397666931,0.3581611216068268,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289306640625,0.8198663592338562,0.2739673554897308,0.1929842680692672,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285949707031,0.7829192876815796,0.2384412139654159,0.2277417033910751,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02801513671875,0.7319208979606628,0.1930291950702667,0.878250777721405,284.02947998046875,284.95001220703125,299.3349914550781,288.4032592773437,297.97900390625,297.18377685546875,284.0325622558594,1.0,0.4759846925735473,0.5134797096252441,0.5134797096252441,1.0,1.0,-2.5308895111083984,0.9366912245750428,1.594198226928711,0.366534024477005,0.8731977939605713,0.8731977939605713,0.0,102.1653823852539,106.0,37928.5234375,0.0,1362.245849609375,1.0,280.04205322265625,282.5502014160156,291.3326110839844,293.7409973144531,293.1499938964844,293.1499938964844,280.3500061035156,37469.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912461519241333,1.0,0.0,0.0,3.606935501098633,3.606959342956543,8.681005851940427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.45556640625,0.0,1496.6466064453125,1895.4371337890625,0.0,3519.433349609375,0.8967068195343018,1.0,0.0,3.0,1.0,0.0
12136140,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2583312988281,0.9990000128746032,0.5876151323318481,0.4533462822437286,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2579345703125,0.910431981086731,0.3803770840167999,0.3607443273067474,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572937011719,0.8192353844642639,0.2748991250991821,0.1934839636087417,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569274902344,0.7825267314910889,0.2394861131906509,0.2285563647747039,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562866210937,0.7305571436882019,0.1930077373981475,0.8773608803749084,284.2579345703125,284.95001220703125,299.35614013671875,288.42852783203125,297.9935913085937,297.1943359375,284.26141357421875,1.0,0.4774605333805084,0.5133117437362671,0.5133117437362671,1.0,1.0,-2.537234306335449,0.9391348958015442,1.5980994701385498,0.3674357235431671,0.8657701015472412,0.8657701015472412,0.0,102.98150634765624,109.0,36995.65625,0.0,1373.845947265625,1.0,280.3411865234375,282.8204345703125,291.3469543457031,293.6747741699219,293.1499938964844,293.1499938964844,280.6499938964844,37270.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892540454864502,1.0,0.0,0.0,3.5584659576416016,3.558489322662353,8.44926432819193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.88818359375,0.0,1442.966796875,1895.4371337890625,0.0,3333.957763671875,0.8857919573783875,1.0,0.0,3.0,1.0,0.0
12136200,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2583312988281,0.9990000128746032,0.5876151323318481,0.4533462822437286,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2579345703125,0.910431981086731,0.3803770840167999,0.3607443273067474,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572937011719,0.8192353844642639,0.2748991250991821,0.1934839636087417,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569274902344,0.7825267314910889,0.2394861131906509,0.2285563647747039,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562866210937,0.7305571436882019,0.1930077373981475,0.8773608803749084,284.2579345703125,284.95001220703125,299.35614013671875,288.42852783203125,297.9935913085937,297.1943359375,284.26141357421875,1.0,0.4774605333805084,0.5133117437362671,0.5133117437362671,1.0,1.0,-2.537234306335449,0.9391348958015442,1.5980994701385498,0.3674357235431671,0.8657701015472412,0.8657701015472412,0.0,102.98150634765624,109.0,36995.65625,0.0,1373.845947265625,1.0,280.3411865234375,282.8204345703125,291.3469543457031,293.6747741699219,293.1499938964844,293.1499938964844,280.6499938964844,37270.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892540454864502,1.0,0.0,0.0,3.5584659576416016,3.558489322662353,8.44926432819193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.88818359375,0.0,1442.966796875,1895.4371337890625,0.0,3333.957763671875,0.8857919573783875,1.0,0.0,3.0,1.0,0.0
12136260,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.489013671875,0.9990000128746032,0.5871115922927856,0.4558092653751373,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.9117048978805542,0.3840301632881164,0.3640678226947784,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48797607421875,0.8191646933555603,0.2764346003532409,0.1944817751646042,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.7827357649803162,0.241088718175888,0.2299778312444687,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869079589844,0.7298643589019775,0.1935702860355377,0.8794153928756714,284.4886169433594,284.95001220703125,299.3772277832031,288.4577331542969,298.0114440917969,297.2102355957031,284.4921875,1.0,0.4798831939697265,0.5128840804100037,0.5128840804100037,1.0,1.0,-2.549557447433472,0.9437143802642822,1.6058430671691897,0.3691642582416534,0.8614323139190674,0.8614323139190674,0.0,104.05167388916016,112.0,36160.87109375,0.0,1394.2857666015625,1.0,280.6407775878906,283.0899658203125,291.389892578125,293.6598815917969,293.1499938964844,293.1499938964844,280.95001220703125,36981.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760353326797485,1.0,0.0,0.0,3.5206758975982666,3.5206987857818604,8.270758939943335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.8212890625,0.0,1401.078369140625,1895.4371337890625,0.0,3179.4150390625,0.8771872520446777,1.0,0.0,3.0,1.0,0.0
12136320,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.489013671875,0.9990000128746032,0.5871115922927856,0.4558092653751373,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886169433594,0.9117048978805542,0.3840301632881164,0.3640678226947784,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48797607421875,0.8191646933555603,0.2764346003532409,0.1944817751646042,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.7827357649803162,0.241088718175888,0.2299778312444687,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869079589844,0.7298643589019775,0.1935702860355377,0.8794153928756714,284.4886169433594,284.95001220703125,299.3772277832031,288.4577331542969,298.0114440917969,297.2102355957031,284.4921875,1.0,0.4798831939697265,0.5128840804100037,0.5128840804100037,1.0,1.0,-2.549557447433472,0.9437143802642822,1.6058430671691897,0.3691642582416534,0.8614323139190674,0.8614323139190674,0.0,104.05167388916016,112.0,36160.87109375,0.0,1394.2857666015625,1.0,280.6407775878906,283.0899658203125,291.389892578125,293.6598815917969,293.1499938964844,293.1499938964844,280.95001220703125,36981.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760353326797485,1.0,0.0,0.0,3.5206758975982666,3.5206987857818604,8.270758939943335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.8212890625,0.0,1401.078369140625,1895.4371337890625,0.0,3179.4150390625,0.8771872520446777,1.0,0.0,3.0,1.0,0.0
12136380,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9990000128746032,0.5870692133903503,0.4588827192783355,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.9129294157028198,0.3881011009216308,0.3678362071514129,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.819130003452301,0.2783280313014984,0.195766732096672,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7830235958099365,0.2430439293384552,0.2317777574062347,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.7293736934661865,0.1945166587829589,0.8834148645401001,284.7181091308594,284.95001220703125,299.39825439453125,288.4905090332031,298.0307006835937,297.2281188964844,284.7217712402344,1.0,0.4830914735794067,0.5124563574790955,0.5124563574790955,1.0,1.0,-2.566286563873291,0.9501388072967528,1.6161476373672483,0.3717728555202484,0.8601435422897339,0.8601435422897339,0.0,105.44235229492188,115.0,35410.46875,0.0,1422.0445556640625,1.0,280.9404602050781,283.355712890625,291.43658447265625,293.6589660644531,293.1499938964844,293.1499938964844,281.25,36638.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624941110610962,1.0,0.0,0.0,3.495718002319336,3.4957406520843506,8.153913881869812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.34033203125,0.0,1372.775390625,1895.4371337890625,0.0,3052.3984375,0.8713890910148621,1.0,0.0,3.0,1.0,0.0
12136440,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9990000128746032,0.5870692133903503,0.4588827192783355,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.9129294157028198,0.3881011009216308,0.3678362071514129,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71746826171875,0.819130003452301,0.2783280313014984,0.195766732096672,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7830235958099365,0.2430439293384552,0.2317777574062347,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.7293736934661865,0.1945166587829589,0.8834148645401001,284.7181091308594,284.95001220703125,299.39825439453125,288.4905090332031,298.0307006835937,297.2281188964844,284.7217712402344,1.0,0.4830914735794067,0.5124563574790955,0.5124563574790955,1.0,1.0,-2.566286563873291,0.9501388072967528,1.6161476373672483,0.3717728555202484,0.8601435422897339,0.8601435422897339,0.0,105.44235229492188,115.0,35410.46875,0.0,1422.0445556640625,1.0,280.9404602050781,283.355712890625,291.43658447265625,293.6589660644531,293.1499938964844,293.1499938964844,281.25,36638.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624941110610962,1.0,0.0,0.0,3.495718002319336,3.4957406520843506,8.153913881869812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.34033203125,0.0,1372.775390625,1895.4371337890625,0.0,3052.3984375,0.8713890910148621,1.0,0.0,3.0,1.0,0.0
12136500,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.5871085524559021,0.4607359766960144,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.91338711977005,0.3902477324008941,0.3698131740093231,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8190109729766846,0.2793649435043335,0.1964665204286575,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7830787897109985,0.2441129386425018,0.2327618300914764,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.729092001914978,0.1950884461402893,0.885871410369873,284.8793640136719,284.95001220703125,299.40875244140625,288.50811767578125,298.0404357910156,297.2371520996094,284.8920593261719,1.0,0.4849387407302856,0.5122425556182861,0.5122425556182861,1.0,1.0,-2.575862169265747,0.9538598656654358,1.622002124786377,0.3733227550983429,0.8612244129180908,0.8612244129180908,0.0,106.26881408691406,115.0,34798.4453125,0.0,1438.21337890625,1.0,281.1942749023437,283.5555114746094,291.434326171875,293.5689392089844,293.1499938964844,293.1499938964844,281.25,36437.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541673421859741,1.0,0.0,0.0,3.48828125,3.4883036613464355,8.119256449390377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.521484375,0.0,1363.7083740234375,1895.4371337890625,0.0,2974.317626953125,0.8696283102035522,1.0,0.0,3.0,1.0,0.0
12136560,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,0.5872566103935242,0.4625861346721649,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9139835238456726,0.392510712146759,0.3719399273395538,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8190145492553711,0.2804993093013763,0.1972582191228866,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.783257782459259,0.2452699989080429,0.2338528484106063,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7289338707923889,0.1957470476627349,0.8888030052185059,284.95269775390625,284.95001220703125,299.4192199707031,288.5264892578125,298.05035400390625,297.246826171875,284.9561767578125,1.0,0.4869371950626373,0.5118327140808105,0.5118327140808105,1.0,1.0,-2.586423635482788,0.957703411579132,1.6287201642990112,0.3747744858264923,0.862029492855072,0.862029492855072,0.0,107.13102722167967,118.0,34856.0,0.0,1455.9560546875,1.0,281.2402648925781,283.6253662109375,291.484619140625,293.6711120605469,293.1499938964844,293.1499938964844,281.54998779296875,36257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512793183326721,1.0,0.0,0.0,3.485037088394165,3.4850594997406006,8.104162247946078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.85791015625,0.0,1359.1064453125,1895.4371337890625,0.0,2947.254638671875,0.8687281608581543,1.0,0.0,3.0,1.0,0.0
12136620,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.9990000128746032,0.5875478982925415,0.4668143987655639,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.9148948192596436,0.3971984088420868,0.3763269484043121,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.818831205368042,0.2828928232192993,0.1989195942878723,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.7834393978118896,0.2477107793092727,0.2361504584550857,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.7285172939300537,0.1971936821937561,0.8952654004096985,285.182861328125,284.95001220703125,299.4400939941406,288.5652770996094,298.0698547363281,297.265625,285.1861267089844,1.0,0.4912977516651153,0.5110130906105042,0.5110130906105042,1.0,1.0,-2.609295129776001,0.9660712480545044,1.643223762512207,0.3779827356338501,0.866954505443573,0.866954505443573,0.0,109.0724105834961,121.0,34347.13671875,0.0,1495.1549072265625,1.0,281.54022216796875,283.8882141113281,291.5322570800781,293.6877136230469,293.1499938964844,293.1499938964844,281.8500061035156,35869.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418710827827454,1.0,0.0,0.0,3.488966941833496,3.4889895915985107,8.122449912661978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.7177734375,0.0,1360.3487548828125,1895.4371337890625,0.0,2859.201904296875,0.8693047165870667,1.0,0.0,3.0,1.0,0.0
12136680,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.9990000128746032,0.5875478982925415,0.4668143987655639,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.9148948192596436,0.3971984088420868,0.3763269484043121,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.818831205368042,0.2828928232192993,0.1989195942878723,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.7834393978118896,0.2477107793092727,0.2361504584550857,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.7285172939300537,0.1971936821937561,0.8952654004096985,285.182861328125,284.95001220703125,299.4400939941406,288.5652770996094,298.0698547363281,297.265625,285.1861267089844,1.0,0.4912977516651153,0.5110130906105042,0.5110130906105042,1.0,1.0,-2.609295129776001,0.9660712480545044,1.643223762512207,0.3779827356338501,0.866954505443573,0.866954505443573,0.0,109.0724105834961,121.0,34347.13671875,0.0,1495.1549072265625,1.0,281.54022216796875,283.8882141113281,291.5322570800781,293.6877136230469,293.1499938964844,293.1499938964844,281.8500061035156,35869.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418710827827454,1.0,0.0,0.0,3.488966941833496,3.4889895915985107,8.122449912661978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.7177734375,0.0,1360.3487548828125,1895.4371337890625,0.0,2859.201904296875,0.8693047165870667,1.0,0.0,3.0,1.0,0.0
12136740,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.9990000128746032,0.5878537893295288,0.470723807811737,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.9155414700508118,0.4013356864452362,0.3801834881305694,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.8186122179031372,0.2850598394870758,0.2004150599241256,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.783534049987793,0.2499075382947921,0.2382123172283172,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.7281558513641357,0.1985481530427932,0.9013111591339112,285.39569091796875,284.95001220703125,299.45758056640625,288.5997314453125,298.086181640625,297.28125,285.4001770019531,1.0,0.4952800571918487,0.5103245973587036,0.5103245973587036,1.0,1.0,-2.6301636695861816,0.9737805128097534,1.6563831567764282,0.3809952437877655,0.8737220764160156,0.8737220764160156,0.0,110.87388610839844,121.0,33826.04296875,0.0,1531.59716796875,1.0,281.8330383300781,284.13336181640625,291.5592956542969,293.6716003417969,293.1499938964844,293.1499938964844,281.8500061035156,35533.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332825899124146,1.0,0.0,0.0,3.503469705581665,3.50349235534668,8.190116318473883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.8642578125,0.0,1372.8277587890625,1895.4371337890625,0.0,2779.024169921875,0.872284471988678,1.0,0.0,3.0,1.0,0.0
12136800,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.9990000128746032,0.5878744721412659,0.4714745879173279,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083557128906,0.91568523645401,0.4021201431751251,0.3809467256069183,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.8185896277427673,0.2854688465595245,0.2007171064615249,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.7835713028907776,0.2503261268138885,0.2386253923177719,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.7281066179275513,0.1988086104393005,0.9025506973266602,285.4083251953125,284.95001220703125,299.4609069824219,288.6064758300781,298.0891418457031,297.2840270996094,285.41131591796875,1.0,0.4960688054561615,0.510193407535553,0.510193407535553,1.0,1.0,-2.634331464767456,0.9753278493881226,1.6590036153793335,0.3816084563732147,0.8748555183410645,0.8748555183410645,0.0,111.22722625732422,124.0,33871.72265625,0.0,1538.90869140625,1.0,281.84033203125,284.1441955566406,291.5785522460937,293.7053527832031,293.1499938964844,293.1499938964844,282.1499938964844,35492.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334366679191589,1.0,0.0,0.0,3.50709867477417,3.507121324539185,8.207091468648287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9365234375,0.0,1376.2681884765625,1895.4371337890625,0.0,2780.46044921875,0.8730508685112,1.0,0.0,3.0,1.0,0.0
12136860,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.9990000128746032,0.5883482098579407,0.4763770699501037,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.9165027141571044,0.4073158800601959,0.3858079612255096,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.8184000253677368,0.2882603704929352,0.2026550769805908,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.7837584018707275,0.2531357109546661,0.2412750869989395,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7277780175209045,0.2005999833345413,0.9106017351150512,285.646484375,284.95001220703125,299.48162841796875,288.6497497558594,298.1081848144531,297.302490234375,285.6493225097656,1.0,0.501172661781311,0.5091133713722229,0.5091133713722229,1.0,1.0,-2.6612489223480225,0.984933853149414,1.6763150691986084,0.385171502828598,0.8860288262367249,0.8860288262367249,0.0,113.5374526977539,127.0,33538.015625,0.0,1586.760498046875,1.0,282.1405639648437,284.4014892578125,291.6266784667969,293.73101806640625,293.1499938964844,293.1499938964844,282.45001220703125,35122.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258193731307983,1.0,0.0,0.0,3.539017915725708,3.5390405654907227,8.357161505045951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.46142578125,0.0,1406.7960205078125,1895.4371337890625,0.0,2709.563720703125,0.8798876404762268,1.0,0.0,3.0,1.0,0.0
12136920,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.9990000128746032,0.5883482098579407,0.4763770699501037,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.9165027141571044,0.4073158800601959,0.3858079612255096,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.8184000253677368,0.2882603704929352,0.2026550769805908,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.7837584018707275,0.2531357109546661,0.2412750869989395,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7277780175209045,0.2005999833345413,0.9106017351150512,285.646484375,284.95001220703125,299.48162841796875,288.6497497558594,298.1081848144531,297.302490234375,285.6493225097656,1.0,0.501172661781311,0.5091133713722229,0.5091133713722229,1.0,1.0,-2.6612489223480225,0.984933853149414,1.6763150691986084,0.385171502828598,0.8860288262367249,0.8860288262367249,0.0,113.5374526977539,127.0,33538.015625,0.0,1586.760498046875,1.0,282.1405639648437,284.4014892578125,291.6266784667969,293.73101806640625,293.1499938964844,293.1499938964844,282.45001220703125,35122.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258193731307983,1.0,0.0,0.0,3.539017915725708,3.5390405654907227,8.357161505045951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.46142578125,0.0,1406.7960205078125,1895.4371337890625,0.0,2709.563720703125,0.8798876404762268,1.0,0.0,3.0,1.0,0.0
12136980,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.9990000128746032,0.5891446471214294,0.4812696576118469,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.9175825119018556,0.4128324687480926,0.390969306230545,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8184431791305542,0.2913082838058471,0.2047706991434097,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.7841810584068298,0.2561726570129394,0.2441376149654388,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.7276835441589355,0.2025979161262512,0.9195671081542968,285.8905944824219,284.95001220703125,299.50225830078125,288.6946716308594,298.1272277832031,297.32098388671875,285.8931579589844,1.0,0.5065677762031555,0.508033275604248,0.508033275604248,1.0,1.0,-2.690083742141724,0.9952926635742188,1.6947910785675049,0.3890669345855713,0.9005439281463623,0.9005439281463623,0.0,115.93659973144533,115.0,33293.98046875,0.0,1638.6451416015625,1.0,282.44097900390625,284.6577453613281,291.6783752441406,293.76708984375,293.1499938964844,293.1499938964844,282.75,34776.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195472359657288,1.0,0.0,0.0,3.583930015563965,3.583953380584717,8.570622185288812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.6318359375,0.0,1451.9085693359375,1895.4371337890625,0.0,2651.375244140625,0.8896642327308655,1.0,0.0,3.0,1.0,0.0
12137040,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.9990000128746032,0.5891446471214294,0.4812696576118469,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.9175825119018556,0.4128324687480926,0.390969306230545,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8184431791305542,0.2913082838058471,0.2047706991434097,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898620605469,0.7841810584068298,0.2561726570129394,0.2441376149654388,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.7276835441589355,0.2025979161262512,0.9195671081542968,285.8905944824219,284.95001220703125,299.50225830078125,288.6946716308594,298.1272277832031,297.32098388671875,285.8931579589844,1.0,0.5065677762031555,0.508033275604248,0.508033275604248,1.0,1.0,-2.690083742141724,0.9952926635742188,1.6947910785675049,0.3890669345855713,0.9005439281463623,0.9005439281463623,0.0,115.93659973144533,115.0,33293.98046875,0.0,1638.6451416015625,1.0,282.44097900390625,284.6577453613281,291.6783752441406,293.76708984375,293.1499938964844,293.1499938964844,282.75,34776.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195472359657288,1.0,0.0,0.0,3.583930015563965,3.583953380584717,8.570622185288812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.6318359375,0.0,1451.9085693359375,1895.4371337890625,0.0,2651.375244140625,0.8896642327308655,1.0,0.0,3.0,1.0,0.0
12137100,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627746582031,0.9990000128746032,0.5899144411087036,0.4790299534797668,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9215742945671082,0.4156592190265655,0.3935492038726806,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.8209555149078369,0.2928817868232727,0.2058181166648864,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.7869942784309387,0.2577370405197143,0.2455563396215438,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.7298102378845215,0.2036406695842743,0.9239936470985411,286.06134033203125,284.95001220703125,299.5125427246094,288.7176513671875,298.1363525390625,297.3300170898437,286.072998046875,1.0,0.5071547627449036,0.5074931979179382,0.5074931979179382,1.0,1.0,-2.698791265487671,0.9980308413505554,1.7007604837417605,0.3900541365146637,0.9096019864082336,0.9096019864082336,0.0,115.61534881591795,115.0,32843.1875,0.0,1649.691162109375,1.0,282.6972351074219,284.8506774902344,291.67608642578125,293.6884155273437,293.1499938964844,293.1499938964844,282.75,34609.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141774535179138,1.0,0.0,0.0,3.6104462146759033,3.6104695796966553,8.697912790012197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.0556640625,0.0,1479.313720703125,1895.4371337890625,0.0,2601.71484375,0.8955128192901611,1.0,0.0,3.0,1.0,0.0
12137160,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.9990000128746032,0.5916568040847778,0.4734271466732025,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.9282495379447936,0.4185709357261657,0.3962256908416748,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.8253402709960938,0.2945254445075989,0.2069176137447357,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.7917935848236084,0.2593629956245422,0.2470243722200393,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.733589231967926,0.2047518789768219,0.9286162853240968,286.1206359863281,284.95001220703125,299.5227966308594,288.7408752441406,298.1452941894531,297.3392028808594,286.1220397949219,1.0,0.5067670345306396,0.5068670511245728,0.5068670511245728,1.0,1.0,-2.703920841217041,0.9991346597671508,1.70478618144989,0.3900841474533081,0.918060064315796,0.918060064315796,0.0,114.2181625366211,118.0,32906.546875,0.0,1650.6630859375,1.0,282.74151611328125,284.90020751953125,291.7279052734375,293.7986755371094,293.1499938964844,293.1499938964844,282.45001220703125,34487.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140236735343933,1.0,0.0,0.0,3.639726161956787,3.639749765396118,8.839561473905633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.1474609375,0.0,1510.48583984375,1895.4371337890625,0.0,2600.295166015625,0.901945412158966,1.0,0.0,3.0,1.0,0.0
12137220,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.9990000128746032,0.5932533144950867,0.4705076515674591,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.9345084428787231,0.4227616488933563,0.4006470739841461,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8289374113082886,0.2964180707931518,0.2085409015417099,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.7960835695266724,0.2615398168563843,0.2493962049484253,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.7367897629737854,0.2061224579811096,0.9359740614891052,285.9021301269531,284.95001220703125,299.543212890625,288.7879943847656,298.1530456542969,297.3414001464844,285.9000244140625,1.0,0.5088631510734558,0.505614697933197,0.505614697933197,1.0,1.0,-2.7193615436553955,1.0035033226013184,1.7158581018447876,0.3909332454204559,0.9290136098861694,0.9290136098861694,0.0,113.94654083251952,121.0,33762.95703125,0.0,1671.8365478515625,1.0,282.4576721191406,284.6476135253906,291.8708801269531,294.073486328125,293.1499938964844,293.1499938964844,282.1499938964844,34628.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835940957069397,1.0,0.0,0.0,3.6917335987091056,3.691757917404175,9.09398011117446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.0966796875,0.0,1569.7169189453125,1895.4371337890625,0.0,2803.81591796875,0.9136739373207092,1.0,0.0,3.0,1.0,0.0
12137280,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.9990000128746032,0.5932533144950867,0.4705076515674591,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.9345084428787231,0.4227616488933563,0.4006470739841461,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.8289374113082886,0.2964180707931518,0.2085409015417099,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.7960835695266724,0.2615398168563843,0.2493962049484253,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.7367897629737854,0.2061224579811096,0.9359740614891052,285.9021301269531,284.95001220703125,299.543212890625,288.7879943847656,298.1530456542969,297.3414001464844,285.9000244140625,1.0,0.5088631510734558,0.505614697933197,0.505614697933197,1.0,1.0,-2.7193615436553955,1.0035033226013184,1.7158581018447876,0.3909332454204559,0.9290136098861694,0.9290136098861694,0.0,113.94654083251952,121.0,33762.95703125,0.0,1671.8365478515625,1.0,282.4576721191406,284.6476135253906,291.8708801269531,294.073486328125,293.1499938964844,293.1499938964844,282.1499938964844,34628.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835940957069397,1.0,0.0,0.0,3.6917335987091056,3.691757917404175,9.09398011117446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.0966796875,0.0,1569.7169189453125,1895.4371337890625,0.0,2803.81591796875,0.9136739373207092,1.0,0.0,3.0,1.0,0.0
