time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137340,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.9990000128746032,0.590805172920227,0.4742930233478546,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.9341276288032532,0.4253745079040527,0.4034458100795746,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8275802731513977,0.2969041168689728,0.2091125249862671,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.7952118515968323,0.2625144422054291,0.2506014704704284,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.7355620265007019,0.2063697874546051,0.9384366273880004,285.66656494140625,284.95001220703125,299.5635070800781,288.83563232421875,298.1520690917969,297.3299255371094,285.66510009765625,1.0,0.5116149187088013,0.5043623447418213,0.5043623447418213,1.0,1.0,-2.7323713302612305,1.0068076848983765,1.725563645362854,0.3913845717906952,0.9366050958633424,0.9366050958633424,0.0,115.47380828857422,124.0,34639.63671875,0.0,1698.0157470703125,1.0,282.15771484375,284.37811279296875,291.9133605957031,294.1913146972656,293.1499938964844,293.1499938964844,281.8500061035156,34873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554291129112244,1.0,0.0,0.0,3.734324455261232,3.734349250793457,9.305022103944792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25439453125,0.0,1620.3988037109375,1895.4371337890625,0.0,2986.14453125,0.9233983755111694,1.0,0.0,3.0,1.0,0.0
12137400,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.9990000128746032,0.590805172920227,0.4742930233478546,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.9341276288032532,0.4253745079040527,0.4034458100795746,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8275802731513977,0.2969041168689728,0.2091125249862671,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.7952118515968323,0.2625144422054291,0.2506014704704284,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.7355620265007019,0.2063697874546051,0.9384366273880004,285.66656494140625,284.95001220703125,299.5635070800781,288.83563232421875,298.1520690917969,297.3299255371094,285.66510009765625,1.0,0.5116149187088013,0.5043623447418213,0.5043623447418213,1.0,1.0,-2.7323713302612305,1.0068076848983765,1.725563645362854,0.3913845717906952,0.9366050958633424,0.9366050958633424,0.0,115.47380828857422,124.0,34639.63671875,0.0,1698.0157470703125,1.0,282.15771484375,284.37811279296875,291.9133605957031,294.1913146972656,293.1499938964844,293.1499938964844,281.8500061035156,34873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554291129112244,1.0,0.0,0.0,3.734324455261232,3.734349250793457,9.305022103944792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25439453125,0.0,1620.3988037109375,1895.4371337890625,0.0,2986.14453125,0.9233983755111694,1.0,0.0,3.0,1.0,0.0
12137460,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.9990000128746032,0.5853737592697144,0.4814935624599457,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.9304821491241456,0.42731574177742,0.405469536781311,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.823773980140686,0.2967720031738281,0.2091618478298187,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.7916931509971619,0.2628785967826843,0.2511404454708099,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7319125533103943,0.2059129476547241,0.9374567866325378,285.46514892578125,284.95001220703125,299.58367919921875,288.8833923339844,298.1473388671875,297.31231689453125,285.46368408203125,1.0,0.5146211385726929,0.5033490061759949,0.5033490061759949,1.0,1.0,-2.742987632751465,1.0094841718673706,1.7335035800933838,0.3917339742183685,0.9418109655380248,0.9418109655380248,0.0,117.8968734741211,112.0,35708.83984375,0.0,1725.050537109375,1.0,281.8574523925781,284.1258544921875,291.93963623046875,294.2822265625,293.1499938964844,293.1499938964844,281.54998779296875,35122.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695433735847473,1.0,0.0,0.0,3.7675955295562735,3.76762056350708,9.471567636865076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.81005859375,0.0,1661.198486328125,1895.4371337890625,0.0,3118.52734375,0.9310394525527954,1.0,0.0,3.0,1.0,0.0
12137520,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.9990000128746032,0.5853737592697144,0.4814935624599457,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.9304821491241456,0.42731574177742,0.405469536781311,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.823773980140686,0.2967720031738281,0.2091618478298187,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.7916931509971619,0.2628785967826843,0.2511404454708099,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659423828125,0.7319125533103943,0.2059129476547241,0.9374567866325378,285.46514892578125,284.95001220703125,299.58367919921875,288.8833923339844,298.1473388671875,297.31231689453125,285.46368408203125,1.0,0.5146211385726929,0.5033490061759949,0.5033490061759949,1.0,1.0,-2.742987632751465,1.0094841718673706,1.7335035800933838,0.3917339742183685,0.9418109655380248,0.9418109655380248,0.0,117.8968734741211,112.0,35708.83984375,0.0,1725.050537109375,1.0,281.8574523925781,284.1258544921875,291.93963623046875,294.2822265625,293.1499938964844,293.1499938964844,281.54998779296875,35122.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695433735847473,1.0,0.0,0.0,3.7675955295562735,3.76762056350708,9.471567636865076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.81005859375,0.0,1661.198486328125,1895.4371337890625,0.0,3118.52734375,0.9310394525527954,1.0,0.0,3.0,1.0,0.0
12137580,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.9990000128746032,0.5793306231498718,0.4777442812919616,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.9346184134483336,0.4288040101528168,0.4069328606128692,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.8253724575042725,0.2962426841259002,0.2088305950164795,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.793828547000885,0.2628308534622192,0.2511479556560516,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7327115535736084,0.20494344830513,0.9334545135498048,285.253173828125,284.95001220703125,299.603759765625,288.9309387207031,298.1402282714844,297.29229736328125,285.2508850097656,1.0,0.5122340321540833,0.5023357272148132,0.5023357272148132,1.0,1.0,-2.735067129135132,1.0043762922286987,1.730690836906433,0.3887219727039337,0.9441325664520264,0.9441325664520264,0.0,116.56096649169922,100.0,36570.53125,0.0,1707.060791015625,1.0,281.5572204589844,283.86651611328125,291.9723205566406,294.3706359863281,293.1499938964844,293.1499938964844,281.25,35384.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807204961776733,1.0,0.0,0.0,3.791205644607544,3.7912309169769287,9.590647778168204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.57373046875,0.0,1691.229736328125,1895.4371337890625,0.0,3223.332275390625,0.93651682138443,1.0,0.0,3.0,1.0,0.0
12137640,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.9990000128746032,0.5793306231498718,0.4777442812919616,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.9346184134483336,0.4288040101528168,0.4069328606128692,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.8253724575042725,0.2962426841259002,0.2088305950164795,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.793828547000885,0.2628308534622192,0.2511479556560516,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7327115535736084,0.20494344830513,0.9334545135498048,285.253173828125,284.95001220703125,299.603759765625,288.9309387207031,298.1402282714844,297.29229736328125,285.2508850097656,1.0,0.5122340321540833,0.5023357272148132,0.5023357272148132,1.0,1.0,-2.735067129135132,1.0043762922286987,1.730690836906433,0.3887219727039337,0.9441325664520264,0.9441325664520264,0.0,116.56096649169922,100.0,36570.53125,0.0,1707.060791015625,1.0,281.5572204589844,283.86651611328125,291.9723205566406,294.3706359863281,293.1499938964844,293.1499938964844,281.25,35384.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807204961776733,1.0,0.0,0.0,3.791205644607544,3.7912309169769287,9.590647778168204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.57373046875,0.0,1691.229736328125,1895.4371337890625,0.0,3223.332275390625,0.93651682138443,1.0,0.0,3.0,1.0,0.0
12137700,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9990000128746032,0.5770957469940186,0.4722516238689422,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9393178820610046,0.4294250607490539,0.4075234234333038,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.82802414894104,0.2958787679672241,0.2085722535848617,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7968411445617676,0.2627028822898865,0.2510152459144592,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7346627712249756,0.2043502926826477,0.9307073950767516,285.0975952148437,284.95001220703125,299.6137390136719,288.9544982910156,298.1366882324219,297.28277587890625,285.0871276855469,1.0,0.509604275226593,0.5018290877342224,0.5018290877342224,1.0,1.0,-2.7254109382629395,0.9994503259658812,1.725960612297058,0.3860370814800262,0.9436100721359252,0.9436100721359252,0.0,114.67201232910156,100.0,37400.00390625,0.0,1684.0572509765625,1.0,281.2975158691406,283.6685791015625,292.0165100097656,294.5140380859375,293.1499938964844,293.1499938964844,281.25,35529.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879412412643433,1.0,0.0,0.0,3.799406051635742,3.799431324005127,9.63218212746142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.13427734375,0.0,1702.165771484375,1895.4371337890625,0.0,3290.94873046875,0.9384257793426514,1.0,0.0,3.0,1.0,0.0
12137760,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.5754502415657043,0.4650359749794006,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9451958537101746,0.429946631193161,0.4079416990280151,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8315441012382507,0.29543337225914,0.2082084417343139,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.800774872303009,0.2624969184398651,0.2507542967796325,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7373719811439514,0.2036977708339691,0.927448272705078,285.0382385253906,284.95001220703125,299.6236572265625,288.9778747558594,298.13311767578125,297.2730712890625,285.0357360839844,1.0,0.506182074546814,0.501493513584137,0.501493513584137,1.0,1.0,-2.7125802040100098,0.9934789538383484,1.7191011905670166,0.3830061554908752,0.9435560703277588,0.9435560703277588,0.0,112.21281433105467,103.0,37403.1171875,0.0,1653.956787109375,1.0,281.25714111328125,283.6103820800781,292.0090637207031,294.4581604003906,293.1499938964844,293.1499938964844,280.95001220703125,35652.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897820711135864,1.0,0.0,0.0,3.804841756820679,3.8048672676086426,9.659762554292683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.30322265625,0.0,1709.6492919921875,1895.4371337890625,0.0,3308.169677734375,0.9397554397583008,1.0,0.0,3.0,1.0,0.0
12137820,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9990000128746032,0.572684109210968,0.4586445689201355,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9508160352706908,0.4308922588825226,0.4088023900985718,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8342688679695129,0.2944771945476532,0.2075148224830627,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8040362596511841,0.2620142102241516,0.2502606809139251,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.7390245795249939,0.2023908793926239,0.921314001083374,284.8298645019531,284.95001220703125,299.6434631347656,289.0238037109375,298.1270446777344,297.2547607421875,284.8280334472656,1.0,0.5029215216636658,0.5008223056793213,0.5008223056793213,1.0,1.0,-2.697119951248169,0.9858748316764832,1.711245059967041,0.3786909282207489,0.9402325749397278,0.9402325749397278,0.0,109.906494140625,121.0,38305.71875,0.0,1621.0699462890625,1.0,280.95703125,283.36383056640625,292.0507202148437,294.5522155761719,293.1499938964844,293.1499938964844,280.6499938964844,35921.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979647159576416,1.0,0.0,0.0,3.808493137359619,3.808518648147583,9.678311698735342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.24169921875,0.0,1716.140380859375,1895.4371337890625,0.0,3384.605224609375,0.9407488107681274,1.0,0.0,3.0,1.0,0.0
12137880,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9990000128746032,0.572684109210968,0.4586445689201355,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9508160352706908,0.4308922588825226,0.4088023900985718,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8342688679695129,0.2944771945476532,0.2075148224830627,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8040362596511841,0.2620142102241516,0.2502606809139251,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.7390245795249939,0.2023908793926239,0.921314001083374,284.8298645019531,284.95001220703125,299.6434631347656,289.0238037109375,298.1270446777344,297.2547607421875,284.8280334472656,1.0,0.5029215216636658,0.5008223056793213,0.5008223056793213,1.0,1.0,-2.697119951248169,0.9858748316764832,1.711245059967041,0.3786909282207489,0.9402325749397278,0.9402325749397278,0.0,109.906494140625,121.0,38305.71875,0.0,1621.0699462890625,1.0,280.95703125,283.36383056640625,292.0507202148437,294.5522155761719,293.1499938964844,293.1499938964844,280.6499938964844,35921.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979647159576416,1.0,0.0,0.0,3.808493137359619,3.808518648147583,9.678311698735342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.24169921875,0.0,1716.140380859375,1895.4371337890625,0.0,3384.605224609375,0.9407488107681274,1.0,0.0,3.0,1.0,0.0
12137940,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429443359375,0.9990000128746032,0.5676593780517578,0.4689581394195556,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.9437063336372375,0.4316562116146087,0.4096653759479522,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6433410644531,0.8278172612190247,0.293521523475647,0.2069511264562606,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.797544538974762,0.26149582862854,0.2499064654111862,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438293457031,0.7327226400375366,0.201131984591484,0.9163327217102052,284.6430969238281,284.95001220703125,299.6615295410156,289.0648498535156,298.12213134765625,297.2376708984375,284.6419982910156,1.0,0.506341814994812,0.5002048015594482,0.5002048015594482,1.0,1.0,-2.7034354209899902,0.9874700903892516,1.7159652709960938,0.3785833716392517,0.9348651170730592,0.9348651170730592,0.0,112.9525909423828,121.0,39395.7265625,0.0,1644.1854248046875,1.0,280.6595458984375,283.13787841796875,292.0987548828125,294.6668701171875,293.1499938964844,293.1499938964844,280.6499938964844,36169.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064756631851196,1.0,0.0,0.0,3.80313777923584,3.803163290023804,9.651113259678823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.20556640625,0.0,1711.6331787109375,1895.4371337890625,0.0,3463.867919921875,0.9397023916244508,1.0,0.0,3.0,1.0,0.0
12138000,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.9990000128746032,0.5670332312583923,0.4704813361167907,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.94261372089386,0.4317355453968048,0.4097410142421722,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.8269249200820923,0.2934488356113434,0.2069035321474075,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.7966263890266418,0.2614577412605285,0.2498780190944671,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.731884777545929,0.2010231614112854,0.9159034490585328,284.6414489746094,284.95001220703125,299.6630859375,289.068359375,298.1217956542969,297.2362670898437,284.64093017578125,1.0,0.5068552494049072,0.5001510977745056,0.5001510977745056,1.0,1.0,-2.7047481536865234,0.9879258275032043,1.7168222665786743,0.37873175740242,0.9345147609710692,0.9345147609710692,0.0,113.42266845703124,124.0,39416.84765625,0.0,1648.248291015625,1.0,280.65704345703125,283.1361694335937,292.0970764160156,294.6605834960937,293.1499938964844,293.1499938964844,280.3500061035156,36182.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064571857452391,1.0,0.0,0.0,3.802406072616577,3.802431583404541,9.647399110690458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.9619140625,0.0,1710.8531494140625,1895.4371337890625,0.0,3463.696044921875,0.939549446105957,1.0,0.0,3.0,1.0,0.0
12138060,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.9990000128746032,0.5573738813400269,0.4829970598220825,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.9338900446891784,0.4324369132518768,0.4105802178382873,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.8193596601486206,0.2923112511634826,0.2062382102012634,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4612121582031,0.7889798283576965,0.2607855200767517,0.2494164407253265,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46148681640625,0.7244462370872498,0.1994052827358245,0.9096582531929016,284.4609680175781,284.95001220703125,299.6825866699219,289.1111755371094,298.1166687011719,297.2176208496094,284.4602355957031,1.0,0.5101346969604492,0.4996925890445709,0.4996925890445709,1.0,1.0,-2.711948871612549,0.9901004433631896,1.7218483686447144,0.3794554769992828,0.9264790415763856,0.9264790415763856,0.0,117.2231216430664,127.0,40508.3046875,0.0,1676.23974609375,1.0,280.35711669921875,282.9154968261719,292.14501953125,294.7776794433594,293.1499938964844,293.1499938964844,280.04998779296875,36442.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160969853401184,1.0,0.0,0.0,3.786753416061402,3.786778688430786,9.56813551056257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.3408203125,0.0,1694.1395263671875,1895.4371337890625,0.0,3553.0966796875,0.936199426651001,1.0,0.0,3.0,1.0,0.0
12138120,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.9990000128746032,0.5573738813400269,0.4829970598220825,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.9338900446891784,0.4324369132518768,0.4105802178382873,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.8193596601486206,0.2923112511634826,0.2062382102012634,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4612121582031,0.7889798283576965,0.2607855200767517,0.2494164407253265,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46148681640625,0.7244462370872498,0.1994052827358245,0.9096582531929016,284.4609680175781,284.95001220703125,299.6825866699219,289.1111755371094,298.1166687011719,297.2176208496094,284.4602355957031,1.0,0.5101346969604492,0.4996925890445709,0.4996925890445709,1.0,1.0,-2.711948871612549,0.9901004433631896,1.7218483686447144,0.3794554769992828,0.9264790415763856,0.9264790415763856,0.0,117.2231216430664,127.0,40508.3046875,0.0,1676.23974609375,1.0,280.35711669921875,282.9154968261719,292.14501953125,294.7776794433594,293.1499938964844,293.1499938964844,280.04998779296875,36442.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160969853401184,1.0,0.0,0.0,3.786753416061402,3.786778688430786,9.56813551056257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.3408203125,0.0,1694.1395263671875,1895.4371337890625,0.0,3553.0966796875,0.936199426651001,1.0,0.0,3.0,1.0,0.0
12138180,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806091308594,0.9990054368972778,0.5461587309837341,0.4938361644744873,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.9250121712684632,0.4329520165920257,0.4112575054168701,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809143066406,0.8116016983985901,0.291046142578125,0.2054902613162994,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.281005859375,0.781321108341217,0.259983628988266,0.2488399893045425,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.7166258096694946,0.1975143551826477,0.9021954536437988,284.2807006835937,284.95001220703125,299.701904296875,289.1518859863281,298.11163330078125,297.199462890625,284.2798767089844,1.0,0.5130753517150879,0.4992340505123138,0.4992340505123138,1.0,1.0,-2.71523666381836,0.9906458258628844,1.72459077835083,0.3794763684272766,0.9160381555557252,0.9160381555557252,0.0,121.06844329833984,130.0,41567.6484375,0.0,1698.8353271484375,1.0,280.0572509765625,282.7008056640625,292.18719482421875,294.8878173828125,293.1499938964844,293.1499938964844,279.75,36719.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925977349281311,1.0,0.0,0.0,3.760856866836548,3.7608821392059326,9.437715675630898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.68994140625,0.0,1665.5841064453125,1895.4371337890625,0.0,3644.21533203125,0.9305666089057922,1.0,0.0,3.0,1.0,0.0
12138240,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806091308594,0.9990054368972778,0.5461587309837341,0.4938361644744873,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.9250121712684632,0.4329520165920257,0.4112575054168701,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809143066406,0.8116016983985901,0.291046142578125,0.2054902613162994,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.281005859375,0.781321108341217,0.259983628988266,0.2488399893045425,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.7166258096694946,0.1975143551826477,0.9021954536437988,284.2807006835937,284.95001220703125,299.701904296875,289.1518859863281,298.11163330078125,297.199462890625,284.2798767089844,1.0,0.5130753517150879,0.4992340505123138,0.4992340505123138,1.0,1.0,-2.71523666381836,0.9906458258628844,1.72459077835083,0.3794763684272766,0.9160381555557252,0.9160381555557252,0.0,121.06844329833984,130.0,41567.6484375,0.0,1698.8353271484375,1.0,280.0572509765625,282.7008056640625,292.18719482421875,294.8878173828125,293.1499938964844,293.1499938964844,279.75,36719.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925977349281311,1.0,0.0,0.0,3.760856866836548,3.7608821392059326,9.437715675630898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.68994140625,0.0,1665.5841064453125,1895.4371337890625,0.0,3644.21533203125,0.9305666089057922,1.0,0.0,3.0,1.0,0.0
12138300,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.9908174276351928,0.541146457195282,0.4894402325153351,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357116699219,0.9166943430900574,0.4331136047840118,0.411622405052185,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380615234375,0.8046042323112488,0.2903404235839844,0.2051453441381454,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.138916015625,0.7746384143829346,0.2595086097717285,0.2485833168029785,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416320800781,0.709888219833374,0.19646517932415,0.8983975052833557,284.1360778808594,284.95001220703125,299.7115173339844,289.1713256835937,298.1087951660156,297.1908569335937,284.12603759765625,1.0,0.5138694047927856,0.4990047812461853,0.4990047812461853,1.0,1.0,-2.7051093578338623,0.986010193824768,1.7190992832183838,0.3772355914115906,0.9092248678207396,0.9092248678207396,0.0,124.33312225341795,130.0,42426.57421875,0.0,1699.0809326171875,1.0,279.7985534667969,282.5247802734375,292.23077392578125,295.0390625,293.1499938964844,293.1499938964844,279.75,36885.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331480860710144,1.0,0.0,0.0,3.743872404098511,3.743897438049317,9.352664278594602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.1669921875,0.0,1646.9300537109375,1895.4371337890625,0.0,3709.962646484375,0.9268292188644408,1.0,0.0,3.0,1.0,0.0
12138360,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.9829226732254028,0.537019670009613,0.4854632914066314,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832824707031,0.9097048044204712,0.4331701397895813,0.4118131101131439,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836486816406,0.7982957363128662,0.289552628993988,0.204696923494339,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.08380126953125,0.7688366770744324,0.2589620351791382,0.2482058256864547,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.7035524249076843,0.1953714191913604,0.8941124677658081,284.0833435058594,284.95001220703125,299.7210693359375,289.1900939941406,298.1055908203125,297.1820068359375,284.0816955566406,1.0,0.5143758654594421,0.4986543357372284,0.4986543357372284,1.0,1.0,-2.6944308280944824,0.980962336063385,1.7134684324264526,0.3745675384998321,0.902868151664734,0.902868151664734,0.0,127.20169830322266,133.0,42373.2265625,0.0,1696.6790771484375,1.0,279.7575378417969,282.4798278808594,292.2222595214844,294.98095703125,293.1499938964844,293.1499938964844,279.45001220703125,37038.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935265839099884,1.0,0.0,0.0,3.7233052253723145,3.723330020904541,9.250187531506526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.8916015625,0.0,1624.19140625,1895.4371337890625,0.0,3729.311279296875,0.922357738018036,1.0,0.0,3.0,1.0,0.0
12138420,296.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.9690922498703004,0.5298089385032654,0.4790054857730865,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8995240926742554,0.4331869184970855,0.4120827615261078,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7881512641906738,0.2879151105880737,0.2037359029054641,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.7597009539604187,0.2578070163726806,0.2473566383123397,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.6930875182151794,0.1932319551706314,0.8854997754096985,283.8893737792969,284.95001220703125,299.74005126953125,289.22540283203125,298.0999450683594,297.1656494140625,283.88800048828125,1.0,0.5148985385894775,0.4979534149169922,0.4979534149169922,1.0,1.0,-2.674468994140625,0.9714255928993224,1.7030433416366575,0.3694854080677032,0.8871221542358398,0.8871221542358398,0.0,131.864013671875,136.0,43111.1328125,0.0,1689.015625,1.0,279.4578552246094,282.2655639648437,292.2506103515625,295.0576171875,293.1499938964844,293.1499938964844,279.75,37401.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942949116230011,1.0,0.0,0.0,3.67221474647522,3.672239303588867,8.99807162113575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.20654296875,0.0,1568.5740966796875,1895.4371337890625,0.0,3799.225830078125,0.9111769199371338,1.0,0.0,3.0,1.0,0.0
12138480,296.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891906738281,0.9690922498703004,0.5298089385032654,0.4790054857730865,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8995240926742554,0.4331869184970855,0.4120827615261078,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7881512641906738,0.2879151105880737,0.2037359029054641,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.7597009539604187,0.2578070163726806,0.2473566383123397,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.6930875182151794,0.1932319551706314,0.8854997754096985,283.8893737792969,284.95001220703125,299.74005126953125,289.22540283203125,298.0999450683594,297.1656494140625,283.88800048828125,1.0,0.5148985385894775,0.4979534149169922,0.4979534149169922,1.0,1.0,-2.674468994140625,0.9714255928993224,1.7030433416366575,0.3694854080677032,0.8871221542358398,0.8871221542358398,0.0,131.864013671875,136.0,43111.1328125,0.0,1689.015625,1.0,279.4578552246094,282.2655639648437,292.2506103515625,295.0576171875,293.1499938964844,293.1499938964844,279.75,37401.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942949116230011,1.0,0.0,0.0,3.67221474647522,3.672239303588867,8.99807162113575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.20654296875,0.0,1568.5740966796875,1895.4371337890625,0.0,3799.225830078125,0.9111769199371338,1.0,0.0,3.0,1.0,0.0
12138540,296.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.959340751171112,0.5254315733909607,0.4744795262813568,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804748535156,0.8940255045890808,0.4346272647380829,0.4131029546260834,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07989501953125,0.7820167541503906,0.2874502539634704,0.2032243907451629,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0796813964844,0.7542837262153625,0.2575742602348327,0.2469597905874252,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789794921875,0.6863111853599548,0.1919702291488647,0.8790971040725708,284.0803527832031,284.95001220703125,299.7588806152344,289.25750732421875,298.1038818359375,297.1638488769531,284.0829162597656,1.0,0.5153242945671082,0.4972525238990783,0.4972525238990783,1.0,1.0,-2.661457300186157,0.9648056030273438,1.6966516971588137,0.3656064867973327,0.8770133256912231,0.8770133256912231,0.0,134.9302215576172,139.0,41790.625,0.0,1684.1790771484375,1.0,279.7421264648437,282.4964294433594,292.1924743652344,294.8475036621094,293.1499938964844,293.1499938964844,280.04998779296875,37367.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255695939064026,1.0,0.0,0.0,3.620263576507568,3.6202876567840576,8.745279274080531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.18359375,0.0,1510.487548828125,1895.4371337890625,0.0,3640.466552734375,0.8996031880378723,1.0,0.0,3.0,1.0,0.0
12138600,296.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.959340751171112,0.5254315733909607,0.4744795262813568,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804748535156,0.8940255045890808,0.4346272647380829,0.4131029546260834,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07989501953125,0.7820167541503906,0.2874502539634704,0.2032243907451629,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0796813964844,0.7542837262153625,0.2575742602348327,0.2469597905874252,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0789794921875,0.6863111853599548,0.1919702291488647,0.8790971040725708,284.0803527832031,284.95001220703125,299.7588806152344,289.25750732421875,298.1038818359375,297.1638488769531,284.0829162597656,1.0,0.5153242945671082,0.4972525238990783,0.4972525238990783,1.0,1.0,-2.661457300186157,0.9648056030273438,1.6966516971588137,0.3656064867973327,0.8770133256912231,0.8770133256912231,0.0,134.9302215576172,139.0,41790.625,0.0,1684.1790771484375,1.0,279.7421264648437,282.4964294433594,292.1924743652344,294.8475036621094,293.1499938964844,293.1499938964844,280.04998779296875,37367.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255695939064026,1.0,0.0,0.0,3.620263576507568,3.6202876567840576,8.745279274080531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.18359375,0.0,1510.487548828125,1895.4371337890625,0.0,3640.466552734375,0.8996031880378723,1.0,0.0,3.0,1.0,0.0
12138660,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.30157470703125,0.954250991344452,0.5229716897010803,0.4720349609851837,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013610839844,0.892856240272522,0.4374818801879883,0.4155782163143158,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006591796875,0.779930055141449,0.2882033884525299,0.2036216706037521,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.7525135278701782,0.2583889365196228,0.2475823909044265,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2995910644531,0.6834759712219238,0.1917769610881805,0.8774834871292114,284.3012084960937,284.95001220703125,299.7774963378906,289.28594970703125,298.11767578125,297.17535400390625,284.30426025390625,1.0,0.5164345502853394,0.4971000254154205,0.4971000254154205,1.0,1.0,-2.660771608352661,0.9642378091812134,1.6965339183807373,0.3650606572628021,0.8701124787330627,0.8701124787330627,0.0,136.6519775390625,142.0,40614.8984375,0.0,1691.00732421875,1.0,280.04132080078125,282.7511291503906,292.2090148925781,294.7703552246094,293.1499938964844,293.1499938964844,280.3500061035156,37177.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067488312721252,1.0,0.0,0.0,3.575361967086792,3.575385570526123,8.529691513103899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.91455078125,0.0,1460.3345947265625,1895.4371337890625,0.0,3466.4072265625,0.8894814252853394,1.0,0.0,3.0,1.0,0.0
12138720,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.30157470703125,0.954250991344452,0.5229716897010803,0.4720349609851837,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013610839844,0.892856240272522,0.4374818801879883,0.4155782163143158,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006591796875,0.779930055141449,0.2882033884525299,0.2036216706037521,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004150390625,0.7525135278701782,0.2583889365196228,0.2475823909044265,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2995910644531,0.6834759712219238,0.1917769610881805,0.8774834871292114,284.3012084960937,284.95001220703125,299.7774963378906,289.28594970703125,298.11767578125,297.17535400390625,284.30426025390625,1.0,0.5164345502853394,0.4971000254154205,0.4971000254154205,1.0,1.0,-2.660771608352661,0.9642378091812134,1.6965339183807373,0.3650606572628021,0.8701124787330627,0.8701124787330627,0.0,136.6519775390625,142.0,40614.8984375,0.0,1691.00732421875,1.0,280.04132080078125,282.7511291503906,292.2090148925781,294.7703552246094,293.1499938964844,293.1499938964844,280.3500061035156,37177.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067488312721252,1.0,0.0,0.0,3.575361967086792,3.575385570526123,8.529691513103899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.91455078125,0.0,1460.3345947265625,1895.4371337890625,0.0,3466.4072265625,0.8894814252853394,1.0,0.0,3.0,1.0,0.0
12138780,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.9507309198379515,0.5213488340377808,0.4704787731170654,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.8931664824485779,0.4410795271396637,0.4188565909862518,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52447509765625,0.7793072462081909,0.2896116077899933,0.2045402526855468,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.7520952820777893,0.2598201930522918,0.2488536238670349,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234069824219,0.6822904348373413,0.1922599524259567,0.8792117834091187,284.5250244140625,284.95001220703125,299.7959289550781,289.3103942871094,298.1354064941406,297.1925048828125,284.52813720703125,1.0,0.5183147192001343,0.4969474971294403,0.4969474971294403,1.0,1.0,-2.667543888092041,0.9667991399765016,1.7007447481155396,0.3660100102424621,0.8662224411964417,0.8662224411964417,0.0,138.1302032470703,145.0,39658.70703125,0.0,1707.530517578125,1.0,280.3409423828125,283.0126647949219,292.24725341796875,294.7434997558594,293.1499938964844,293.1499938964844,280.6499938964844,36900.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912579417228699,1.0,0.0,0.0,3.5407307147979736,3.5407538414001465,8.365253734154976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.61962890625,0.0,1421.49755859375,1895.4371337890625,0.0,3321.969482421875,0.8815817832946777,1.0,0.0,3.0,1.0,0.0
12138840,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.9507309198379515,0.5213488340377808,0.4704787731170654,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.8931664824485779,0.4410795271396637,0.4188565909862518,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52447509765625,0.7793072462081909,0.2896116077899933,0.2045402526855468,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.7520952820777893,0.2598201930522918,0.2488536238670349,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234069824219,0.6822904348373413,0.1922599524259567,0.8792117834091187,284.5250244140625,284.95001220703125,299.7959289550781,289.3103942871094,298.1354064941406,297.1925048828125,284.52813720703125,1.0,0.5183147192001343,0.4969474971294403,0.4969474971294403,1.0,1.0,-2.667543888092041,0.9667991399765016,1.7007447481155396,0.3660100102424621,0.8662224411964417,0.8662224411964417,0.0,138.1302032470703,145.0,39658.70703125,0.0,1707.530517578125,1.0,280.3409423828125,283.0126647949219,292.24725341796875,294.7434997558594,293.1499938964844,293.1499938964844,280.6499938964844,36900.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912579417228699,1.0,0.0,0.0,3.5407307147979736,3.5407538414001465,8.365253734154976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.61962890625,0.0,1421.49755859375,1895.4371337890625,0.0,3321.969482421875,0.8815817832946777,1.0,0.0,3.0,1.0,0.0
12138900,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.9490002989768982,0.5207098126411438,0.4698360860347748,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.8933780193328857,0.443034827709198,0.4206459820270538,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.7790852189064026,0.2904536426067352,0.2051007747650146,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.7519834041595459,0.2606742680072784,0.2496291399002075,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.6818764805793762,0.1926583796739578,0.8808550238609314,284.678955078125,284.95001220703125,299.8050537109375,289.32098388671875,298.1447448730469,297.20172119140625,284.6902770996094,1.0,0.5195049047470093,0.4968712627887726,0.4968712627887726,1.0,1.0,-2.6725001335144043,0.9687310457229614,1.7037690877914429,0.3667954802513122,0.8658995628356934,0.8658995628356934,0.0,138.959228515625,145.0,38839.859375,0.0,1718.5179443359375,1.0,280.59552001953125,283.20526123046875,292.2414855957031,294.6392822265625,293.1499938964844,293.1499938964844,280.6499938964844,36727.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825273513793945,1.0,0.0,0.0,3.527686834335327,3.5277099609375,8.303732670356112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.478515625,0.0,1406.5587158203125,1895.4371337890625,0.0,3240.26123046875,0.8785961270332336,1.0,0.0,3.0,1.0,0.0
12138960,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.9475708603858948,0.5202339887619019,0.469426155090332,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8938248753547668,0.4451175332069397,0.4226031303405761,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7790963053703308,0.2914055585861206,0.2057638615369796,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.7520829439163208,0.2616313099861145,0.2505285739898681,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.6817132830619812,0.1931646019220352,0.8830713033676147,284.7464599609375,284.95001220703125,299.81414794921875,289.3304443359375,298.1542358398437,297.2117614746094,284.74951171875,1.0,0.5208654999732971,0.4965313971042633,0.4965313971042633,1.0,1.0,-2.678898334503174,0.970829427242279,1.708069086074829,0.367420881986618,0.8652677536010742,0.8652677536010742,0.0,139.7716522216797,148.0,38804.765625,0.0,1731.58056640625,1.0,280.640625,283.2716064453125,292.2828369140625,294.7272644042969,293.1499938964844,293.1499938964844,280.95001220703125,36572.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790906667709351,1.0,0.0,0.0,3.5183310508728027,3.5183539390563965,8.25974666440743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.0166015625,0.0,1395.6849365234375,1895.4371337890625,0.0,3208.057861328125,0.8763612508773804,1.0,0.0,3.0,1.0,0.0
12139020,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9444262981414796,0.5195055603981018,0.4687440991401672,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8944874405860901,0.4494613111019134,0.4266671240329742,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.778965175151825,0.2934642434120178,0.2071923911571502,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7521634101867676,0.2637012600898742,0.2524765133857727,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6813600659370422,0.194349780678749,0.8883461952209473,284.9637451171875,284.95001220703125,299.8321838378906,289.34576416015625,298.1729431152344,297.23150634765625,284.9665832519531,1.0,0.523956835269928,0.4958516657352447,0.4958516657352447,1.0,1.0,-2.6933560371398926,0.9756451845169068,1.7177107334136963,0.3689308762550354,0.8671807050704956,0.8671807050704956,0.0,141.66473388671875,151.0,38006.1484375,0.0,1761.5631103515625,1.0,280.94049072265625,283.5243530273437,292.3083190917969,294.7059631347656,293.1499938964844,293.1499938964844,281.25,36221.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689715266227722,1.0,0.0,0.0,3.509104490280152,3.509127378463745,8.216482001444092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.58740234375,0.0,1383.5870361328125,1895.4371337890625,0.0,3113.162841796875,0.8740469217300415,1.0,0.0,3.0,1.0,0.0
12139080,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9444262981414796,0.5195055603981018,0.4687440991401672,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8944874405860901,0.4494613111019134,0.4266671240329742,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.778965175151825,0.2934642434120178,0.2071923911571502,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7521634101867676,0.2637012600898742,0.2524765133857727,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6813600659370422,0.194349780678749,0.8883461952209473,284.9637451171875,284.95001220703125,299.8321838378906,289.34576416015625,298.1729431152344,297.23150634765625,284.9665832519531,1.0,0.523956835269928,0.4958516657352447,0.4958516657352447,1.0,1.0,-2.6933560371398926,0.9756451845169068,1.7177107334136963,0.3689308762550354,0.8671807050704956,0.8671807050704956,0.0,141.66473388671875,151.0,38006.1484375,0.0,1761.5631103515625,1.0,280.94049072265625,283.5243530273437,292.3083190917969,294.7059631347656,293.1499938964844,293.1499938964844,281.25,36221.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689715266227722,1.0,0.0,0.0,3.509104490280152,3.509127378463745,8.216482001444092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.58740234375,0.0,1383.5870361328125,1895.4371337890625,0.0,3113.162841796875,0.8740469217300415,1.0,0.0,3.0,1.0,0.0
12139140,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.9412556886672974,0.5191047191619873,0.4683699309825897,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8950945734977722,0.4540454149246216,0.430974543094635,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.7788463234901428,0.2957307696342468,0.2087775617837906,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7522629499435425,0.2659668028354645,0.2546267211437225,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.6811130046844482,0.1957381963729858,0.8946310877799988,285.1758728027344,284.95001220703125,299.8500061035156,289.3558959960937,298.1915588378906,297.2510681152344,285.17852783203125,1.0,0.527473509311676,0.4951719641685486,0.4951719641685486,1.0,1.0,-2.7101218700408936,0.9814037680625916,1.7287180423736572,0.3708657920360565,0.8718876242637634,0.8718876242637634,0.0,143.78897094726562,154.0,37249.41796875,0.0,1796.3629150390625,1.0,281.240478515625,283.7702331542969,292.3243103027344,294.6777038574219,293.1499938964844,293.1499938964844,281.54998779296875,35867.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599697351455688,1.0,0.0,0.0,3.5132086277008057,3.5132315158843994,8.235712698478892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.10693359375,0.0,1385.2843017578125,1895.4371337890625,0.0,3028.720947265625,0.8746922016143799,1.0,0.0,3.0,1.0,0.0
