time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139200,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.9412556886672974,0.5191047191619873,0.4683699309825897,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8950945734977722,0.4540454149246216,0.430974543094635,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.7788463234901428,0.2957307696342468,0.2087775617837906,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7522629499435425,0.2659668028354645,0.2546267211437225,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.6811130046844482,0.1957381963729858,0.8946310877799988,285.1758728027344,284.95001220703125,299.8500061035156,289.3558959960937,298.1915588378906,297.2510681152344,285.17852783203125,1.0,0.527473509311676,0.4951719641685486,0.4951719641685486,1.0,1.0,-2.7101218700408936,0.9814037680625916,1.7287180423736572,0.3708657920360565,0.8718876242637634,0.8718876242637634,0.0,143.78897094726562,154.0,37249.41796875,0.0,1796.3629150390625,1.0,281.240478515625,283.7702331542969,292.3243103027344,294.6777038574219,293.1499938964844,293.1499938964844,281.54998779296875,35867.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599697351455688,1.0,0.0,0.0,3.5132086277008057,3.5132315158843994,8.235712698478892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.10693359375,0.0,1385.2843017578125,1895.4371337890625,0.0,3028.720947265625,0.8746922016143799,1.0,0.0,3.0,1.0,0.0
12139260,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9326530694961548,0.5169780254364014,0.466932475566864,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8908665180206299,0.4566688239574432,0.4339882433414459,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.7741253972053528,0.2959898710250854,0.2093725651502609,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.747978925704956,0.266130656003952,0.2553747594356537,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.6759429574012756,0.1949305683374405,0.8939856290817261,285.3691101074219,284.95001220703125,299.86773681640625,289.3627319335937,298.1955871582031,297.2496643066406,285.3706359863281,1.0,0.530463457107544,0.4942328333854675,0.4942328333854675,1.0,1.0,-2.7128701210021973,0.980867326259613,1.7320027351379397,0.3698361814022064,0.8790701031684875,0.8790701031684875,0.0,147.9532928466797,157.0,36338.4296875,0.0,1819.7493896484373,1.0,281.5405578613281,283.9980163574219,292.3313903808594,294.6358337402344,293.1499938964844,293.1499938964844,281.8500061035156,35536.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510943651199341,1.0,0.0,0.0,3.5298852920532227,3.5299079418182373,8.314084993799042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.02294921875,0.0,1400.2435302734375,1895.4371337890625,0.0,2945.521728515625,0.8781536221504211,1.0,0.0,3.0,1.0,0.0
12139320,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9326530694961548,0.5169780254364014,0.466932475566864,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8908665180206299,0.4566688239574432,0.4339882433414459,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.7741253972053528,0.2959898710250854,0.2093725651502609,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.747978925704956,0.266130656003952,0.2553747594356537,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.6759429574012756,0.1949305683374405,0.8939856290817261,285.3691101074219,284.95001220703125,299.86773681640625,289.3627319335937,298.1955871582031,297.2496643066406,285.3706359863281,1.0,0.530463457107544,0.4942328333854675,0.4942328333854675,1.0,1.0,-2.7128701210021973,0.980867326259613,1.7320027351379397,0.3698361814022064,0.8790701031684875,0.8790701031684875,0.0,147.9532928466797,157.0,36338.4296875,0.0,1819.7493896484373,1.0,281.5405578613281,283.9980163574219,292.3313903808594,294.6358337402344,293.1499938964844,293.1499938964844,281.8500061035156,35536.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510943651199341,1.0,0.0,0.0,3.5298852920532227,3.5299079418182373,8.314084993799042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.02294921875,0.0,1400.2435302734375,1895.4371337890625,0.0,2945.521728515625,0.8781536221504211,1.0,0.0,3.0,1.0,0.0
12139380,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.92649507522583,0.5160736441612244,0.4660146832466125,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.8886333107948303,0.460356056690216,0.4373541474342346,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.7712615132331848,0.2973209023475647,0.210225760936737,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.7453415393829346,0.2672863006591797,0.2563764452934265,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.6724122762680054,0.1950608342885971,0.8941716551780701,285.5629577636719,284.95001220703125,299.885498046875,289.36834716796875,298.206298828125,297.2584533691406,285.564697265625,1.0,0.5332390666007996,0.4932936728000641,0.4932936728000641,1.0,1.0,-2.718256950378418,0.9814304709434508,1.7368264198303225,0.3690066933631897,0.8888103365898132,0.8888103365898132,0.0,151.1869659423828,160.0,35567.98046875,0.0,1842.9005126953125,1.0,281.8407897949219,284.22705078125,292.3342590332031,294.58941650390625,293.1499938964844,293.1499938964844,282.1499938964844,35229.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413709998130798,1.0,0.0,0.0,3.557936668395996,3.557959794998169,8.446751849078282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.04443359375,0.0,1427.517578125,1895.4371337890625,0.0,2854.52734375,0.8841825723648071,1.0,0.0,3.0,1.0,0.0
12139440,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.92649507522583,0.5160736441612244,0.4660146832466125,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.8886333107948303,0.460356056690216,0.4373541474342346,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.7712615132331848,0.2973209023475647,0.210225760936737,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.7453415393829346,0.2672863006591797,0.2563764452934265,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.6724122762680054,0.1950608342885971,0.8941716551780701,285.5629577636719,284.95001220703125,299.885498046875,289.36834716796875,298.206298828125,297.2584533691406,285.564697265625,1.0,0.5332390666007996,0.4932936728000641,0.4932936728000641,1.0,1.0,-2.718256950378418,0.9814304709434508,1.7368264198303225,0.3690066933631897,0.8888103365898132,0.8888103365898132,0.0,151.1869659423828,160.0,35567.98046875,0.0,1842.9005126953125,1.0,281.8407897949219,284.22705078125,292.3342590332031,294.58941650390625,293.1499938964844,293.1499938964844,282.1499938964844,35229.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413709998130798,1.0,0.0,0.0,3.557936668395996,3.557959794998169,8.446751849078282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.04443359375,0.0,1427.517578125,1895.4371337890625,0.0,2854.52734375,0.8841825723648071,1.0,0.0,3.0,1.0,0.0
12139500,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086181640625,0.9243030548095704,0.5158725380897522,0.4657590389251709,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.888268232345581,0.4624348282814026,0.4392533302307129,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.7705596685409546,0.298223614692688,0.2108210176229477,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.7447052001953125,0.2680974006652832,0.2571027278900146,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.671420156955719,0.195364624261856,0.8953660726547241,285.70751953125,284.95001220703125,299.8943786621094,289.3707275390625,298.21295166015625,297.26470947265625,285.7176208496094,1.0,0.5347198843955994,0.4928241074085235,0.4928241074085235,1.0,1.0,-2.723252773284912,0.9826585054397584,1.7405942678451538,0.3690331876277923,0.8952497839927673,0.8952497839927673,0.0,152.50625610351562,160.0,34892.87890625,0.0,1856.644287109375,1.0,282.09637451171875,284.4088439941406,292.31109619140625,294.4750366210937,293.1499938964844,293.1499938964844,282.1499938964844,35070.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341581225395203,1.0,0.0,0.0,3.575853109359741,3.575876235961914,8.53203516726353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.7607421875,0.0,1445.4197998046875,1895.4371337890625,0.0,2787.1865234375,0.8881030678749084,1.0,0.0,3.0,1.0,0.0
12139560,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.9227607846260072,0.5158625841140747,0.4657648801803589,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.8884114027023315,0.464674174785614,0.4413565397262573,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.7703396677970886,0.2992777824401855,0.2115511745214462,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.7445072531700134,0.2690527439117431,0.2579948604106903,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.6709151268005371,0.195814311504364,0.8973063230514526,285.7623291015625,284.95001220703125,299.9032897949219,289.3728332519531,298.2207336425781,297.2723388671875,285.7640686035156,1.0,0.5363127589225769,0.4924646019935608,0.4924646019935608,1.0,1.0,-2.730066061019897,0.9848206043243408,1.7452454566955566,0.3695811927318573,0.9012632966041564,0.9012632966041564,0.0,153.6457061767578,163.0,34928.09765625,0.0,1872.38818359375,1.0,282.1412048339844,284.4594116210937,292.3411560058594,294.5551147460937,293.1499938964844,293.1499938964844,282.45001220703125,34943.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320973515510559,1.0,0.0,0.0,3.5967013835906982,3.596724510192871,8.631812988824095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.62158203125,0.0,1466.8863525390625,1895.4371337890625,0.0,2767.978759765625,0.8926351070404053,1.0,0.0,3.0,1.0,0.0
12139620,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.9200598001480104,0.5161195397377014,0.4659580886363983,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.889011800289154,0.4693985283374786,0.4457685649394989,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.7702512145042419,0.3016283214092254,0.2131722867488861,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.7444571256637573,0.2712028920650482,0.260005235671997,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.6703652143478394,0.1969679445028305,0.9023811221122742,285.96209716796875,284.95001220703125,299.92108154296875,289.3761291503906,298.2370300292969,297.2884521484375,285.9638061523437,1.0,0.5397643446922302,0.4917455911636352,0.4917455911636352,1.0,1.0,-2.7460594177246094,0.9901351928710938,1.7559242248535156,0.3711423575878143,0.9163900017738342,0.9163900017738342,0.0,155.8992462158203,166.0,34336.9453125,0.0,1907.6466064453125,1.0,282.4414978027344,284.6904602050781,292.3490600585937,294.5265197753906,293.1499938964844,293.1499938964844,282.1499938964844,34691.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237400054931641,1.0,0.0,0.0,3.644876718521118,3.644900321960449,8.86459645244031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.005859375,0.0,1517.70068359375,1895.4371337890625,0.0,2690.252197265625,0.9032410979270936,1.0,0.0,3.0,1.0,0.0
12139680,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.9200598001480104,0.5161195397377014,0.4659580886363983,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.889011800289154,0.4693985283374786,0.4457685649394989,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.7702512145042419,0.3016283214092254,0.2131722867488861,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.7444571256637573,0.2712028920650482,0.260005235671997,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.6703652143478394,0.1969679445028305,0.9023811221122742,285.96209716796875,284.95001220703125,299.92108154296875,289.3761291503906,298.2370300292969,297.2884521484375,285.9638061523437,1.0,0.5397643446922302,0.4917455911636352,0.4917455911636352,1.0,1.0,-2.7460594177246094,0.9901351928710938,1.7559242248535156,0.3711423575878143,0.9163900017738342,0.9163900017738342,0.0,155.8992462158203,166.0,34336.9453125,0.0,1907.6466064453125,1.0,282.4414978027344,284.6904602050781,292.3490600585937,294.5265197753906,293.1499938964844,293.1499938964844,282.1499938964844,34691.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237400054931641,1.0,0.0,0.0,3.644876718521118,3.644900321960449,8.86459645244031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.005859375,0.0,1517.70068359375,1895.4371337890625,0.0,2690.252197265625,0.9032410979270936,1.0,0.0,3.0,1.0,0.0
12139740,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.9148629307746888,0.5141713619232178,0.4650067389011383,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.8876652717590332,0.4727254807949066,0.4494808912277221,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.7684940695762634,0.302933931350708,0.2144366800785064,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.7429826855659485,0.2725448906421661,0.2616799771785736,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.6684646606445312,0.197529062628746,0.9065520167350768,285.7781677246094,284.95001220703125,299.9388732910156,289.3782958984375,298.2436218261719,297.2899169921875,285.7762451171875,1.0,0.5432257652282715,0.4910265803337097,0.4910265803337097,1.0,1.0,-2.7579338550567627,0.99371737241745,1.764216423034668,0.3720525205135345,0.9259788393974304,0.9259788393974304,0.0,159.07432556152344,169.0,35402.76953125,0.0,1941.11474609375,1.0,282.1576843261719,284.4545288085937,292.454345703125,294.7713623046875,293.1499938964844,293.1499938964844,281.8500061035156,34803.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439710140228271,1.0,0.0,0.0,3.690264225006104,3.6902883052825928,9.086742238650912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.70703125,0.0,1569.375,1895.4371337890625,0.0,2878.837890625,0.913465678691864,1.0,0.0,3.0,1.0,0.0
12139800,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.9148629307746888,0.5141713619232178,0.4650067389011383,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.8876652717590332,0.4727254807949066,0.4494808912277221,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.7684940695762634,0.302933931350708,0.2144366800785064,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.7429826855659485,0.2725448906421661,0.2616799771785736,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.6684646606445312,0.197529062628746,0.9065520167350768,285.7781677246094,284.95001220703125,299.9388732910156,289.3782958984375,298.2436218261719,297.2899169921875,285.7762451171875,1.0,0.5432257652282715,0.4910265803337097,0.4910265803337097,1.0,1.0,-2.7579338550567627,0.99371737241745,1.764216423034668,0.3720525205135345,0.9259788393974304,0.9259788393974304,0.0,159.07432556152344,169.0,35402.76953125,0.0,1941.11474609375,1.0,282.1576843261719,284.4545288085937,292.454345703125,294.7713623046875,293.1499938964844,293.1499938964844,281.8500061035156,34803.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439710140228271,1.0,0.0,0.0,3.690264225006104,3.6902883052825928,9.086742238650912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.70703125,0.0,1569.375,1895.4371337890625,0.0,2878.837890625,0.913465678691864,1.0,0.0,3.0,1.0,0.0
12139860,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.9062268733978271,0.5103930234909058,0.4621087610721588,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.8832755088806152,0.4745732247829437,0.4516740143299103,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7640010118484497,0.3030570149421692,0.2148206979036331,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.739085853099823,0.2728445827960968,0.2623484134674072,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.6639970541000366,0.1971513479948043,0.906636655330658,285.5644226074219,284.95001220703125,299.9566650390625,289.3793640136719,298.2404479980469,297.2776794433594,285.5621337890625,1.0,0.5459853410720825,0.4900402128696441,0.4900402128696441,1.0,1.0,-2.7584619522094727,0.9921420216560364,1.7663198709487915,0.3702735304832458,0.9324401617050172,0.9324401617050172,0.0,163.40936279296875,172.0,36352.3203125,0.0,1962.335693359375,1.0,281.8577575683594,284.1928405761719,292.4600524902344,294.8606872558594,293.1499938964844,293.1499938964844,281.54998779296875,35018.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639891743659973,1.0,0.0,0.0,3.7274765968322754,3.727501153945923,9.270926852877892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.61328125,0.0,1613.583984375,1895.4371337890625,0.0,3066.423095703125,0.9219567179679872,1.0,0.0,3.0,1.0,0.0
12139920,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.9062268733978271,0.5103930234909058,0.4621087610721588,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.8832755088806152,0.4745732247829437,0.4516740143299103,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7640010118484497,0.3030570149421692,0.2148206979036331,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.739085853099823,0.2728445827960968,0.2623484134674072,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.6639970541000366,0.1971513479948043,0.906636655330658,285.5644226074219,284.95001220703125,299.9566650390625,289.3793640136719,298.2404479980469,297.2776794433594,285.5621337890625,1.0,0.5459853410720825,0.4900402128696441,0.4900402128696441,1.0,1.0,-2.7584619522094727,0.9921420216560364,1.7663198709487915,0.3702735304832458,0.9324401617050172,0.9324401617050172,0.0,163.40936279296875,172.0,36352.3203125,0.0,1962.335693359375,1.0,281.8577575683594,284.1928405761719,292.4600524902344,294.8606872558594,293.1499938964844,293.1499938964844,281.54998779296875,35018.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639891743659973,1.0,0.0,0.0,3.7274765968322754,3.727501153945923,9.270926852877892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.61328125,0.0,1613.583984375,1895.4371337890625,0.0,3066.423095703125,0.9219567179679872,1.0,0.0,3.0,1.0,0.0
12139980,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8973483443260193,0.50592440366745,0.4584227800369262,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8780539035797119,0.4756588935852051,0.4530294239521026,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.7587431073188782,0.3025756180286407,0.2147100567817688,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.73444002866745,0.2725354433059692,0.26236692070961,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.6586179137229919,0.1961624175310135,0.903693914413452,285.3533020019531,284.95001220703125,299.97442626953125,289.3793640136719,298.2334899902344,297.2601928710937,285.3510131835937,1.0,0.5479870438575745,0.4890538454055786,0.4890538454055786,1.0,1.0,-2.752018690109253,0.9876835346221924,1.7643351554870603,0.3670912384986877,0.9360982179641724,0.9360982179641724,0.0,167.9066619873047,175.0,37351.08203125,0.0,1973.2791748046875,1.0,281.5575256347656,283.93853759765625,292.4399108886719,294.9039001464844,293.1499938964844,293.1499938964844,281.25,35265.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789598345756531,1.0,0.0,0.0,3.755458116531372,3.755482912063599,9.410639449924928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.13037109375,0.0,1648.03857421875,1895.4371337890625,0.0,3206.83203125,0.928403913974762,1.0,0.0,3.0,1.0,0.0
12140040,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8973483443260193,0.50592440366745,0.4584227800369262,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8780539035797119,0.4756588935852051,0.4530294239521026,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.7587431073188782,0.3025756180286407,0.2147100567817688,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.73444002866745,0.2725354433059692,0.26236692070961,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.6586179137229919,0.1961624175310135,0.903693914413452,285.3533020019531,284.95001220703125,299.97442626953125,289.3793640136719,298.2334899902344,297.2601928710937,285.3510131835937,1.0,0.5479870438575745,0.4890538454055786,0.4890538454055786,1.0,1.0,-2.752018690109253,0.9876835346221924,1.7643351554870603,0.3670912384986877,0.9360982179641724,0.9360982179641724,0.0,167.9066619873047,175.0,37351.08203125,0.0,1973.2791748046875,1.0,281.5575256347656,283.93853759765625,292.4399108886719,294.9039001464844,293.1499938964844,293.1499938964844,281.25,35265.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789598345756531,1.0,0.0,0.0,3.755458116531372,3.755482912063599,9.410639449924928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.13037109375,0.0,1648.03857421875,1895.4371337890625,0.0,3206.83203125,0.928403913974762,1.0,0.0,3.0,1.0,0.0
12140100,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.8931030631065369,0.5035819411277771,0.4565071165561676,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.8755438923835754,0.4760414063930511,0.4535605907440185,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.7562029957771301,0.3022194504737854,0.2145720273256302,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.732158362865448,0.2722478210926056,0.2622441053390503,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.6559363603591919,0.1955286711454391,0.901537537574768,285.2007751464844,284.95001220703125,299.9833068847656,289.3789367675781,298.2296142578125,297.2509460449219,285.1905212402344,1.0,0.5487539172172546,0.488560676574707,0.488560676574707,1.0,1.0,-2.7474513053894043,0.9849029779434204,1.7625484466552734,0.3652257919311523,0.9362955093383788,0.9362955093383788,0.0,170.03713989257812,175.0,38250.3359375,0.0,1976.0465087890625,1.0,281.29840087890625,283.744873046875,292.45709228515625,295.0243225097656,293.1499938964844,293.1499938964844,281.25,35406.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887636661529541,1.0,0.0,0.0,3.765979290008545,3.766004323959351,9.463442438573112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.45751953125,0.0,1661.488037109375,1895.4371337890625,0.0,3288.09912109375,0.9308306574821472,1.0,0.0,3.0,1.0,0.0
12140160,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.8887220025062561,0.501127302646637,0.4543928802013397,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.8729079961776733,0.4762952029705047,0.4539090991020202,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7535591125488281,0.3017715215682983,0.2143368273973465,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.7297610640525818,0.2718619704246521,0.26199471950531,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.6531380414962769,0.1947984099388122,0.8988381028175354,285.14166259765625,284.95001220703125,299.9921569824219,289.3782653808594,298.2255249023437,297.2409362792969,285.1393127441406,1.0,0.5493608117103577,0.4882900416851043,0.4882900416851043,1.0,1.0,-2.741504430770874,0.981942057609558,1.759562373161316,0.3634822964668274,0.936933159828186,0.936933159828186,0.0,172.181396484375,178.0,38299.33984375,0.0,1976.682861328125,1.0,281.2573547363281,283.686767578125,292.4242553710937,294.94512939453125,293.1499938964844,293.1499938964844,280.95001220703125,35527.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908770084381104,1.0,0.0,0.0,3.7737479209899902,3.773772954940796,9.502525699645048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.81591796875,0.0,1671.595458984375,1895.4371337890625,0.0,3318.408203125,0.9326838254928588,1.0,0.0,3.0,1.0,0.0
12140220,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8804622292518616,0.4960963726043701,0.4501314163208008,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8680175542831421,0.4765960276126861,0.4544459283351898,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7486308813095093,0.300759881734848,0.2137978225946426,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7251920700073242,0.2709366679191589,0.2613563239574432,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6477931141853333,0.1931868344545364,0.892718493938446,284.92919921875,284.95001220703125,300.0098571777344,289.3761291503906,298.21746826171875,297.2212219238281,284.9268798828125,1.0,0.55024653673172,0.4877488017082214,0.4877488017082214,1.0,1.0,-2.7282609939575195,0.97552490234375,1.752736210823059,0.3597659766674042,0.93492591381073,0.93492591381073,0.0,176.18319702148438,181.0,39178.734375,0.0,1974.4661865234373,1.0,280.9572448730469,283.4367370605469,292.413818359375,294.9879150390625,293.1499938964844,293.1499938964844,280.6499938964844,35797.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901154637336731,1.0,0.0,0.0,3.782033920288086,3.782059192657471,9.544299928165856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.85791015625,0.0,1683.515869140625,1895.4371337890625,0.0,3414.344970703125,0.9347203373908995,1.0,0.0,3.0,1.0,0.0
12140280,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8804622292518616,0.4960963726043701,0.4501314163208008,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8680175542831421,0.4765960276126861,0.4544459283351898,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7486308813095093,0.300759881734848,0.2137978225946426,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7251920700073242,0.2709366679191589,0.2613563239574432,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6477931141853333,0.1931868344545364,0.892718493938446,284.92919921875,284.95001220703125,300.0098571777344,289.3761291503906,298.21746826171875,297.2212219238281,284.9268798828125,1.0,0.55024653673172,0.4877488017082214,0.4877488017082214,1.0,1.0,-2.7282609939575195,0.97552490234375,1.752736210823059,0.3597659766674042,0.93492591381073,0.93492591381073,0.0,176.18319702148438,181.0,39178.734375,0.0,1974.4661865234373,1.0,280.9572448730469,283.4367370605469,292.413818359375,294.9879150390625,293.1499938964844,293.1499938964844,280.6499938964844,35797.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901154637336731,1.0,0.0,0.0,3.782033920288086,3.782059192657471,9.544299928165856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.85791015625,0.0,1683.515869140625,1895.4371337890625,0.0,3414.344970703125,0.9347203373908995,1.0,0.0,3.0,1.0,0.0
12140340,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.8725746273994446,0.4908843636512756,0.4456916749477386,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.8633814454078674,0.4766221046447754,0.4547062516212463,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7439679503440857,0.2996037602424621,0.2131440490484237,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.72071772813797,0.2698233425617218,0.2605211734771728,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.6426390409469604,0.1914039105176925,0.8857253193855286,284.7171325683594,284.95001220703125,300.0274658203125,289.3729858398437,298.2093811035156,297.20166015625,284.71484375,1.0,0.550761878490448,0.4872075319290161,0.4872075319290161,1.0,1.0,-2.7130465507507324,0.9683056473731996,1.7447409629821775,0.3556521236896515,0.9300915598869324,0.9300915598869324,0.0,179.94630432128906,184.0,39994.9296875,0.0,1968.0391845703125,1.0,280.6572265625,283.189453125,292.40557861328125,295.02996826171875,293.1499938964844,293.1499938964844,280.3500061035156,36077.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104331731796264,1.0,0.0,0.0,3.7799999713897705,3.7800252437591553,9.534037985758914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71044921875,0.0,1683.263427734375,1895.4371337890625,0.0,3500.623291015625,0.9344429969787598,1.0,0.0,3.0,1.0,0.0
12140400,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.8725746273994446,0.4908843636512756,0.4456916749477386,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.8633814454078674,0.4766221046447754,0.4547062516212463,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7439679503440857,0.2996037602424621,0.2131440490484237,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.72071772813797,0.2698233425617218,0.2605211734771728,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.6426390409469604,0.1914039105176925,0.8857253193855286,284.7171325683594,284.95001220703125,300.0274658203125,289.3729858398437,298.2093811035156,297.20166015625,284.71484375,1.0,0.550761878490448,0.4872075319290161,0.4872075319290161,1.0,1.0,-2.7130465507507324,0.9683056473731996,1.7447409629821775,0.3556521236896515,0.9300915598869324,0.9300915598869324,0.0,179.94630432128906,184.0,39994.9296875,0.0,1968.0391845703125,1.0,280.6572265625,283.189453125,292.40557861328125,295.02996826171875,293.1499938964844,293.1499938964844,280.3500061035156,36077.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104331731796264,1.0,0.0,0.0,3.7799999713897705,3.7800252437591553,9.534037985758914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71044921875,0.0,1683.263427734375,1895.4371337890625,0.0,3500.623291015625,0.9344429969787598,1.0,0.0,3.0,1.0,0.0
12140460,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.865026593208313,0.4855295717716217,0.441111147403717,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.8589595556259155,0.4764123260974884,0.4547317028045654,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.7395370602607727,0.298343151807785,0.2124073356389999,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.7162771821022034,0.2685619592666626,0.259532630443573,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.6376709342002869,0.1894979923963546,0.8781068325042725,284.5065612792969,284.95001220703125,300.0450134277344,289.36883544921875,298.201904296875,297.1826477050781,284.5043334960937,1.0,0.550998866558075,0.4869265258312225,0.4869265258312225,1.0,1.0,-2.696345090866089,0.9609472751617432,1.7353978157043457,0.3516986966133117,0.9224589467048644,0.9224589467048644,0.0,183.5209503173828,187.0,40766.109375,0.0,1958.447509765625,1.0,280.3572692871094,282.9467468261719,292.3977355957031,295.06982421875,293.1499938964844,293.1499938964844,280.04998779296875,36369.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189615249633788,1.0,0.0,0.0,3.7671561241149902,3.767181396484375,9.469357564739768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.9091796875,0.0,1670.3138427734375,1895.4371337890625,0.0,3579.57177734375,0.9317477941513062,1.0,0.0,3.0,1.0,0.0
12140520,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.865026593208313,0.4855295717716217,0.441111147403717,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.8589595556259155,0.4764123260974884,0.4547317028045654,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.7395370602607727,0.298343151807785,0.2124073356389999,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.7162771821022034,0.2685619592666626,0.259532630443573,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.6376709342002869,0.1894979923963546,0.8781068325042725,284.5065612792969,284.95001220703125,300.0450134277344,289.36883544921875,298.201904296875,297.1826477050781,284.5043334960937,1.0,0.550998866558075,0.4869265258312225,0.4869265258312225,1.0,1.0,-2.696345090866089,0.9609472751617432,1.7353978157043457,0.3516986966133117,0.9224589467048644,0.9224589467048644,0.0,183.5209503173828,187.0,40766.109375,0.0,1958.447509765625,1.0,280.3572692871094,282.9467468261719,292.3977355957031,295.06982421875,293.1499938964844,293.1499938964844,280.04998779296875,36369.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189615249633788,1.0,0.0,0.0,3.7671561241149902,3.767181396484375,9.469357564739768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.9091796875,0.0,1670.3138427734375,1895.4371337890625,0.0,3579.57177734375,0.9317477941513062,1.0,0.0,3.0,1.0,0.0
12140580,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2971496582031,0.8577856421470642,0.4800615906715393,0.4364205598831177,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2971496582031,0.8547130823135376,0.4759941399097442,0.4545526206493377,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29766845703125,0.7352998852729797,0.2970055937767029,0.2116102278232574,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978210449219,0.7117970585823059,0.2671795785427093,0.2584207355976105,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984924316406,0.6328619122505188,0.187501385807991,0.870031476020813,284.2973327636719,284.95001220703125,300.0625,289.3637084960937,298.1947631835937,297.1643371582031,284.29522705078125,1.0,0.5510274767875671,0.4866454899311065,0.4866454899311065,1.0,1.0,-2.6784958839416504,0.9531382918357848,1.7253575325012207,0.3475228250026703,0.9120495915412904,0.9120495915412904,0.0,186.951416015625,190.0,41561.6171875,0.0,1946.4761962890625,1.0,280.0574035644531,282.7144470214844,292.39141845703125,295.1129455566406,293.1499938964844,293.1499938964844,279.75,36684.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272030591964722,1.0,0.0,0.0,3.742717504501343,3.742742538452149,9.346895808448608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.4306640625,0.0,1644.03662109375,1895.4371337890625,0.0,3655.477783203125,0.9264705181121826,1.0,0.0,3.0,1.0,0.0
12140640,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2971496582031,0.8577856421470642,0.4800615906715393,0.4364205598831177,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2971496582031,0.8547130823135376,0.4759941399097442,0.4545526206493377,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29766845703125,0.7352998852729797,0.2970055937767029,0.2116102278232574,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978210449219,0.7117970585823059,0.2671795785427093,0.2584207355976105,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984924316406,0.6328619122505188,0.187501385807991,0.870031476020813,284.2973327636719,284.95001220703125,300.0625,289.3637084960937,298.1947631835937,297.1643371582031,284.29522705078125,1.0,0.5510274767875671,0.4866454899311065,0.4866454899311065,1.0,1.0,-2.6784958839416504,0.9531382918357848,1.7253575325012207,0.3475228250026703,0.9120495915412904,0.9120495915412904,0.0,186.951416015625,190.0,41561.6171875,0.0,1946.4761962890625,1.0,280.0574035644531,282.7144470214844,292.39141845703125,295.1129455566406,293.1499938964844,293.1499938964844,279.75,36684.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272030591964722,1.0,0.0,0.0,3.742717504501343,3.742742538452149,9.346895808448608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.4306640625,0.0,1644.03662109375,1895.4371337890625,0.0,3655.477783203125,0.9264705181121826,1.0,0.0,3.0,1.0,0.0
12140700,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.146728515625,0.854357123374939,0.4773178398609161,0.4341037273406982,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.146728515625,0.8527172803878784,0.4757331311702728,0.4544357657432556,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493530273437,0.7333043813705444,0.2963303327560425,0.211216926574707,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.150146484375,0.70958012342453,0.2664624452590942,0.2578485906124115,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1536865234375,0.6305547952651978,0.1864876598119735,0.8659358620643616,284.14764404296875,284.95001220703125,300.0711975097656,289.3607788085937,298.1914978027344,297.1557312011719,284.1371459960937,1.0,0.550990104675293,0.4865050017833709,0.4865050017833709,1.0,1.0,-2.669489622116089,0.949202597141266,1.7202870845794678,0.3454093635082245,0.9052579998970032,0.9052579998970032,0.0,188.5857391357422,190.0,42373.51953125,0.0,1940.0283203125,1.0,279.79901123046875,282.5353088378906,292.4121398925781,295.2338256835937,293.1499938964844,293.1499938964844,279.75,36864.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335218667984008,1.0,0.0,0.0,3.725997686386109,3.726022720336914,9.263571882911492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2666015625,0.0,1625.97705078125,1895.4371337890625,0.0,3713.38037109375,0.922807514667511,1.0,0.0,3.0,1.0,0.0
12140760,296.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09149169921875,0.8508192300796509,0.4745073616504669,0.4316426813602447,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09149169921875,0.8506075143814087,0.4753899872303009,0.4541900753974914,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.7312167286872864,0.2956121265888214,0.2107679694890976,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.7072009444236755,0.2656963169574737,0.257205605506897,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927124023437,0.6281681060791016,0.1854369789361953,0.8616112470626831,284.0916442871094,284.95001220703125,300.07989501953125,289.3576354980469,298.1881408691406,297.14678955078125,284.0897216796875,1.0,0.5508992671966553,0.4864475429058075,0.4864475429058075,1.0,1.0,-2.659728527069092,0.945099413394928,1.714629054069519,0.3432974517345428,0.8989250659942627,0.8989250659942627,0.0,190.27459716796875,193.0,42288.078125,0.0,1932.6923828125,1.0,279.7575378417969,282.4877319335937,292.3838195800781,295.1517028808594,293.1499938964844,293.1499938964844,279.45001220703125,37028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351266026496888,1.0,0.0,0.0,3.7055435180664062,3.705568313598633,9.162144465335588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.21435546875,0.0,1603.65478515625,1895.4371337890625,0.0,3728.04052734375,0.918372929096222,1.0,0.0,3.0,1.0,0.0
12140820,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.8441115617752075,0.4689013957977295,0.4268063604831695,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.8466299772262573,0.4746277928352356,0.4536688923835754,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.7272623777389526,0.2941866517066955,0.2098967283964157,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.7026044726371765,0.2641344368457794,0.25590780377388,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.623544454574585,0.183327630162239,0.8529490828514099,283.8916015625,284.95001220703125,300.09716796875,289.3506164550781,298.18218994140625,297.1302185058594,283.8899230957031,1.0,0.5506557822227478,0.4863326847553253,0.4863326847553253,1.0,1.0,-2.640275478363037,0.9369434118270874,1.7033321857452393,0.3390879034996032,0.8831737637519836,0.8831737637519836,0.0,193.5116271972656,181.0,42938.92578125,0.0,1917.5843505859373,1.0,279.4579772949219,282.26873779296875,292.3739929199219,295.18389892578125,293.1499938964844,293.1499938964844,279.75,37409.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94243586063385,1.0,0.0,0.0,3.654177188873291,3.65420150756836,8.909892699193733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.21337890625,0.0,1548.377685546875,1895.4371337890625,0.0,3794.56982421875,0.9071531295776368,1.0,0.0,3.0,1.0,0.0
12140880,296.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.8441115617752075,0.4689013957977295,0.4268063604831695,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.8466299772262573,0.4746277928352356,0.4536688923835754,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.7272623777389526,0.2941866517066955,0.2098967283964157,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.7026044726371765,0.2641344368457794,0.25590780377388,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.623544454574585,0.183327630162239,0.8529490828514099,283.8916015625,284.95001220703125,300.09716796875,289.3506164550781,298.18218994140625,297.1302185058594,283.8899230957031,1.0,0.5506557822227478,0.4863326847553253,0.4863326847553253,1.0,1.0,-2.640275478363037,0.9369434118270874,1.7033321857452393,0.3390879034996032,0.8831737637519836,0.8831737637519836,0.0,193.5116271972656,181.0,42938.92578125,0.0,1917.5843505859373,1.0,279.4579772949219,282.26873779296875,292.3739929199219,295.18389892578125,293.1499938964844,293.1499938964844,279.75,37409.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94243586063385,1.0,0.0,0.0,3.654177188873291,3.65420150756836,8.909892699193733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.21337890625,0.0,1548.377685546875,1895.4371337890625,0.0,3794.56982421875,0.9071531295776368,1.0,0.0,3.0,1.0,0.0
12140940,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.844692587852478,0.4655533730983734,0.4230352938175201,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.8496930003166199,0.4754163026809692,0.4537691473960876,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743713378906,0.7291951775550842,0.2940370738506317,0.2093869000673294,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07421875,0.7043607831001282,0.2635492384433746,0.2548948526382446,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0734558105469,0.6238956451416016,0.182001918554306,0.8450939655303955,284.07470703125,284.95001220703125,300.11431884765625,289.3426818847656,298.1864929199219,297.129150390625,284.076904296875,1.0,0.5461007356643677,0.4862178266048431,0.4862178266048431,1.0,1.0,-2.6245858669281006,0.9303463697433472,1.6942394971847534,0.3354689180850982,0.8729357719421387,0.8729357719421387,0.0,189.7126007080078,169.0,41520.38671875,0.0,1876.8238525390625,1.0,279.7419738769531,282.49322509765625,292.2785949707031,294.9305725097656,293.1499938964844,293.1499938964844,280.04998779296875,37387.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925330400466919,1.0,0.0,0.0,3.601470947265625,3.601494789123535,8.654722023493377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.5361328125,0.0,1490.0897216796875,1895.4371337890625,0.0,3638.2666015625,0.8954282402992249,1.0,0.0,3.0,1.0,0.0
12141000,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.844692587852478,0.4655533730983734,0.4230352938175201,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.8496930003166199,0.4754163026809692,0.4537691473960876,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743713378906,0.7291951775550842,0.2940370738506317,0.2093869000673294,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07421875,0.7043607831001282,0.2635492384433746,0.2548948526382446,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0734558105469,0.6238956451416016,0.182001918554306,0.8450939655303955,284.07470703125,284.95001220703125,300.11431884765625,289.3426818847656,298.1864929199219,297.129150390625,284.076904296875,1.0,0.5461007356643677,0.4862178266048431,0.4862178266048431,1.0,1.0,-2.6245858669281006,0.9303463697433472,1.6942394971847534,0.3354689180850982,0.8729357719421387,0.8729357719421387,0.0,189.7126007080078,169.0,41520.38671875,0.0,1876.8238525390625,1.0,279.7419738769531,282.49322509765625,292.2785949707031,294.9305725097656,293.1499938964844,293.1499938964844,280.04998779296875,37387.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925330400466919,1.0,0.0,0.0,3.601470947265625,3.601494789123535,8.654722023493377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.5361328125,0.0,1490.0897216796875,1895.4371337890625,0.0,3638.2666015625,0.8954282402992249,1.0,0.0,3.0,1.0,0.0
