time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141060,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.8514606952667236,0.4639946222305298,0.421027660369873,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.8588746786117554,0.4777238368988037,0.4553133249282837,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.286376953125,0.7363036274909973,0.2952056229114532,0.2097632139921188,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861633300781,0.7116057276725769,0.264077216386795,0.2548351585865021,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2852478027344,0.6287954449653625,0.1817023009061813,0.841144859790802,284.2867736816406,284.95001220703125,300.13134765625,289.3338623046875,298.2008972167969,297.1424865722656,284.2894592285156,1.0,0.5400257706642151,0.4862129092216491,0.4862129092216491,1.0,1.0,-2.61965560913086,0.928357183933258,1.691298484802246,0.3340877890586853,0.8657801151275635,0.8657801151275635,0.0,181.1817779541016,157.0,40234.171875,0.0,1831.3448486328125,1.0,280.0411376953125,282.7410583496094,292.2574768066406,294.8087158203125,293.1499938964844,293.1499938964844,280.3500061035156,37208.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906672477722168,1.0,0.0,0.0,3.5554039478302,3.555427312850952,8.43473003442341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.94287109375,0.0,1439.258056640625,1895.4371337890625,0.0,3465.69775390625,0.8850619196891785,1.0,0.0,3.0,1.0,0.0
12141120,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869873046875,0.8514606952667236,0.4639946222305298,0.421027660369873,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.8588746786117554,0.4777238368988037,0.4553133249282837,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.286376953125,0.7363036274909973,0.2952056229114532,0.2097632139921188,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861633300781,0.7116057276725769,0.264077216386795,0.2548351585865021,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2852478027344,0.6287954449653625,0.1817023009061813,0.841144859790802,284.2867736816406,284.95001220703125,300.13134765625,289.3338623046875,298.2008972167969,297.1424865722656,284.2894592285156,1.0,0.5400257706642151,0.4862129092216491,0.4862129092216491,1.0,1.0,-2.61965560913086,0.928357183933258,1.691298484802246,0.3340877890586853,0.8657801151275635,0.8657801151275635,0.0,181.1817779541016,157.0,40234.171875,0.0,1831.3448486328125,1.0,280.0411376953125,282.7410583496094,292.2574768066406,294.8087158203125,293.1499938964844,293.1499938964844,280.3500061035156,37208.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906672477722168,1.0,0.0,0.0,3.5554039478302,3.555427312850952,8.43473003442341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.94287109375,0.0,1439.258056640625,1895.4371337890625,0.0,3465.69775390625,0.8850619196891785,1.0,0.0,3.0,1.0,0.0
12141180,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020446777344,0.8620856404304504,0.4632519781589508,0.4198105335235595,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.8720989227294922,0.4808147549629211,0.4576351940631866,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014038085937,0.7467764616012573,0.2971053719520569,0.2106627076864242,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.7215696573257446,0.2652674317359924,0.2553977370262146,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.500244140625,0.6366686224937439,0.1820773631334304,0.8401471376419067,284.5018310546875,284.95001220703125,300.14825439453125,289.3241577148437,298.2196655273437,297.1620178222656,284.50457763671875,1.0,0.5333628058433533,0.4862080216407776,0.4862080216407776,1.0,1.0,-2.6215357780456543,0.9291653037071228,1.6923705339431765,0.334037721157074,0.8615180253982544,0.8615180253982544,0.0,170.52613830566406,145.0,39186.97265625,0.0,1786.5224609375,1.0,280.3407287597656,282.9972229003906,292.2602233886719,294.73944091796875,293.1499938964844,293.1499938964844,280.6499938964844,36941.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910340070724487,1.0,0.0,0.0,3.5192105770111084,3.519233465194702,8.263875770353479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.26025390625,0.0,1399.2625732421875,1895.4371337890625,0.0,3319.8759765625,0.8768277168273926,1.0,0.0,3.0,1.0,0.0
12141240,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020446777344,0.8620856404304504,0.4632519781589508,0.4198105335235595,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.8720989227294922,0.4808147549629211,0.4576351940631866,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014038085937,0.7467764616012573,0.2971053719520569,0.2106627076864242,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.7215696573257446,0.2652674317359924,0.2553977370262146,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.500244140625,0.6366686224937439,0.1820773631334304,0.8401471376419067,284.5018310546875,284.95001220703125,300.14825439453125,289.3241577148437,298.2196655273437,297.1620178222656,284.50457763671875,1.0,0.5333628058433533,0.4862080216407776,0.4862080216407776,1.0,1.0,-2.6215357780456543,0.9291653037071228,1.6923705339431765,0.334037721157074,0.8615180253982544,0.8615180253982544,0.0,170.52613830566406,145.0,39186.97265625,0.0,1786.5224609375,1.0,280.3407287597656,282.9972229003906,292.2602233886719,294.73944091796875,293.1499938964844,293.1499938964844,280.6499938964844,36941.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910340070724487,1.0,0.0,0.0,3.5192105770111084,3.519233465194702,8.263875770353479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.26025390625,0.0,1399.2625732421875,1895.4371337890625,0.0,3319.8759765625,0.8768277168273926,1.0,0.0,3.0,1.0,0.0
12141300,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65191650390625,0.8685072660446167,0.463048905134201,0.4193234741687774,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.8798962831497192,0.482523113489151,0.4589342474937439,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.7530401945114136,0.298218160867691,0.2112181782722473,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.7272125482559204,0.2660140097141266,0.2558143436908722,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.6415027976036072,0.1824275255203247,0.8403652310371399,284.6510009765625,284.95001220703125,300.1566467285156,289.3190002441406,298.2295837402344,297.1725158691406,284.6622314453125,1.0,0.5299471020698547,0.4862055778503418,0.4862055778503418,1.0,1.0,-2.623939752578736,0.9301683306694032,1.6937713623046875,0.3343044519424438,0.8609598875045776,0.8609598875045776,0.0,164.833984375,145.0,38328.0625,0.0,1764.5914306640625,1.0,280.5948791503906,283.186767578125,292.2380676269531,294.6156921386719,293.1499938964844,293.1499938964844,280.6499938964844,36774.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821362853050232,1.0,0.0,0.0,3.5052316188812256,3.50525450706482,8.198355772037758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.4423828125,0.0,1383.5565185546875,1895.4371337890625,0.0,3236.597900390625,0.8736404776573181,1.0,0.0,3.0,1.0,0.0
12141360,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.8758929967880249,0.4630058407783508,0.419045090675354,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.8886567950248718,0.484368234872818,0.4604046046733856,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.76018226146698,0.2994585037231445,0.211883008480072,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.7334985733032227,0.2668732404708862,0.256355881690979,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.6470935940742493,0.1828895509243011,0.841129720211029,284.7150573730469,284.95001220703125,300.1650085449219,289.3136291503906,298.2398376464844,297.1839599609375,284.7177734375,1.0,0.5265405178070068,0.4860181808471679,0.4860181808471679,1.0,1.0,-2.627738237380981,0.931430160999298,1.696308135986328,0.3345224261283874,0.8600845336914062,0.8600845336914062,0.0,158.9163818359375,133.0,38242.6796875,0.0,1743.6346435546875,1.0,280.6404113769531,283.2510070800781,292.2638244628906,294.68426513671875,293.1499938964844,293.1499938964844,280.95001220703125,36623.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784420490264893,1.0,0.0,0.0,3.494889736175537,3.494912385940552,8.150049666255654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.21533203125,0.0,1371.821044921875,1895.4371337890625,0.0,3201.978271484375,0.8711898326873779,1.0,0.0,3.0,1.0,0.0
12141420,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8928714394569397,0.4631370902061462,0.41861692070961,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9085738062858582,0.4882477521896362,0.4634838104248047,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7766656279563904,0.302141010761261,0.2133339941501617,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7478753328323364,0.2687701880931854,0.2575915157794952,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6602725982666016,0.1840033680200576,0.8434925675392151,284.925048828125,284.95001220703125,300.1815795898437,289.3022766113281,298.26025390625,297.2066955566406,284.9276428222656,1.0,0.5197488069534302,0.4856433570384979,0.4856433570384979,1.0,1.0,-2.636988401412964,0.9345816373825072,1.7024067640304563,0.3352550864219665,0.8614269495010376,0.8614269495010376,0.0,146.8823699951172,121.0,37360.59375,0.0,1703.0137939453125,1.0,280.94024658203125,283.4991760253906,292.261474609375,294.6285400390625,293.1499938964844,293.1499938964844,281.25,36280.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676570653915405,1.0,0.0,0.0,3.483469009399414,3.4834914207458496,8.096870942608803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.7919921875,0.0,1357.6695556640625,1895.4371337890625,0.0,3100.83154296875,0.8683925867080688,1.0,0.0,3.0,1.0,0.0
12141480,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8928714394569397,0.4631370902061462,0.41861692070961,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9085738062858582,0.4882477521896362,0.4634838104248047,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7766656279563904,0.302141010761261,0.2133339941501617,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7478753328323364,0.2687701880931854,0.2575915157794952,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6602725982666016,0.1840033680200576,0.8434925675392151,284.925048828125,284.95001220703125,300.1815795898437,289.3022766113281,298.26025390625,297.2066955566406,284.9276428222656,1.0,0.5197488069534302,0.4856433570384979,0.4856433570384979,1.0,1.0,-2.636988401412964,0.9345816373825072,1.7024067640304563,0.3352550864219665,0.8614269495010376,0.8614269495010376,0.0,146.8823699951172,121.0,37360.59375,0.0,1703.0137939453125,1.0,280.94024658203125,283.4991760253906,292.261474609375,294.6285400390625,293.1499938964844,293.1499938964844,281.25,36280.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676570653915405,1.0,0.0,0.0,3.483469009399414,3.4834914207458496,8.096870942608803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.7919921875,0.0,1357.6695556640625,1895.4371337890625,0.0,3100.83154296875,0.8683925867080688,1.0,0.0,3.0,1.0,0.0
12141540,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.913909077644348,0.4635873138904571,0.4184736907482147,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9345201253890992,0.4923878014087677,0.4668088555335998,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7965386509895325,0.3050926029682159,0.2149726599454879,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7655871510505676,0.2708928287029266,0.2590418457984924,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.676657497882843,0.1853422671556472,0.8468855023384094,285.1309509277344,284.95001220703125,300.197998046875,289.2901306152344,298.2807006835937,297.2294311523437,285.13336181640625,1.0,0.5130708813667297,0.4852685332298279,0.4852685332298279,1.0,1.0,-2.6485981941223145,0.9386909604072572,1.7099071741104126,0.3364605605602264,0.8654865026473999,0.8654865026473999,0.0,134.66165161132812,109.0,36529.22265625,0.0,1664.616455078125,1.0,281.2402038574219,283.7411804199219,292.25421142578125,294.5708312988281,293.1499938964844,293.1499938964844,281.54998779296875,35930.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577925562858582,1.0,0.0,0.0,3.485220670700073,3.485243082046509,8.105015467663179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.98876953125,0.0,1356.9571533203125,1895.4371337890625,0.0,3008.303466796875,0.8685134053230286,1.0,0.0,3.0,1.0,0.0
12141600,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.913909077644348,0.4635873138904571,0.4184736907482147,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9345201253890992,0.4923878014087677,0.4668088555335998,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7965386509895325,0.3050926029682159,0.2149726599454879,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7655871510505676,0.2708928287029266,0.2590418457984924,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.676657497882843,0.1853422671556472,0.8468855023384094,285.1309509277344,284.95001220703125,300.197998046875,289.2901306152344,298.2807006835937,297.2294311523437,285.13336181640625,1.0,0.5130708813667297,0.4852685332298279,0.4852685332298279,1.0,1.0,-2.6485981941223145,0.9386909604072572,1.7099071741104126,0.3364605605602264,0.8654865026473999,0.8654865026473999,0.0,134.66165161132812,109.0,36529.22265625,0.0,1664.616455078125,1.0,281.2402038574219,283.7411804199219,292.25421142578125,294.5708312988281,293.1499938964844,293.1499938964844,281.54998779296875,35930.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577925562858582,1.0,0.0,0.0,3.485220670700073,3.485243082046509,8.105015467663179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.98876953125,0.0,1356.9571533203125,1895.4371337890625,0.0,3008.303466796875,0.8685134053230286,1.0,0.0,3.0,1.0,0.0
12141660,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.9417319297790528,0.4643329679965973,0.4185894429683685,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.9641196727752686,0.4967660307884216,0.4703508019447326,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.8195093870162964,0.3082895278930664,0.2167785763740539,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.7875964045524597,0.2732090353965759,0.2606732845306396,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.6967690587043762,0.1868655234575271,0.8511079549789429,285.33544921875,284.95001220703125,300.2142333984375,289.2772216796875,298.3006286621094,297.2519226074219,285.3379211425781,1.0,0.5065448880195618,0.4846605658531189,0.4846605658531189,1.0,1.0,-2.662195444107056,0.943189024925232,1.7190064191818235,0.3376500606536865,0.8722559213638306,0.8722559213638306,0.0,122.35428619384766,97.0,35761.28515625,0.0,1628.285888671875,1.0,281.540283203125,283.9803771972656,292.2444152832031,294.5142822265625,293.1499938964844,293.1499938964844,281.8500061035156,35585.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484654426574707,1.0,0.0,0.0,3.499898910522461,3.499921560287476,8.173429364433105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.42041015625,0.0,1369.5274658203125,1895.4371337890625,0.0,2920.89990234375,0.8715152144432068,1.0,0.0,3.0,1.0,0.0
12141720,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.9417319297790528,0.4643329679965973,0.4185894429683685,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.9641196727752686,0.4967660307884216,0.4703508019447326,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.8195093870162964,0.3082895278930664,0.2167785763740539,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.7875964045524597,0.2732090353965759,0.2606732845306396,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33404541015625,0.6967690587043762,0.1868655234575271,0.8511079549789429,285.33544921875,284.95001220703125,300.2142333984375,289.2772216796875,298.3006286621094,297.2519226074219,285.3379211425781,1.0,0.5065448880195618,0.4846605658531189,0.4846605658531189,1.0,1.0,-2.662195444107056,0.943189024925232,1.7190064191818235,0.3376500606536865,0.8722559213638306,0.8722559213638306,0.0,122.35428619384766,97.0,35761.28515625,0.0,1628.285888671875,1.0,281.540283203125,283.9803771972656,292.2444152832031,294.5142822265625,293.1499938964844,293.1499938964844,281.8500061035156,35585.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484654426574707,1.0,0.0,0.0,3.499898910522461,3.499921560287476,8.173429364433105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.42041015625,0.0,1369.5274658203125,1895.4371337890625,0.0,2920.89990234375,0.8715152144432068,1.0,0.0,3.0,1.0,0.0
12141780,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.9732722640037536,0.4654087126255035,0.4189874827861786,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.9935107827186584,0.5014430284500122,0.4741514921188354,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.8460671305656433,0.3117682337760925,0.2187688797712326,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8146032691001892,0.2757229506969452,0.2624835669994354,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7205653786659241,0.188570350408554,0.8561131358146667,285.54278564453125,284.95001220703125,300.2302551269531,289.2635192871094,298.3207092285156,297.274658203125,285.544921875,1.0,0.5002052187919617,0.4840525686740875,0.4840525686740875,1.0,1.0,-2.677819967269897,0.948487102985382,1.7293329238891602,0.3392167091369629,0.8818307518959045,0.8818307518959045,0.0,109.97024536132812,100.0,35187.19140625,0.0,1594.0653076171875,1.0,281.84051513671875,284.221435546875,292.2362670898437,294.4682006835937,293.1499938964844,293.1499938964844,282.1499938964844,35252.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401643633842468,1.0,0.0,0.0,3.527125120162964,3.5271477699279785,8.301088314510707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.037109375,0.0,1395.3045654296875,1895.4371337890625,0.0,2843.250732421875,0.8773272633552551,1.0,0.0,3.0,1.0,0.0
12141840,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.9732722640037536,0.4654087126255035,0.4189874827861786,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.9935107827186584,0.5014430284500122,0.4741514921188354,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.8460671305656433,0.3117682337760925,0.2187688797712326,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8146032691001892,0.2757229506969452,0.2624835669994354,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7205653786659241,0.188570350408554,0.8561131358146667,285.54278564453125,284.95001220703125,300.2302551269531,289.2635192871094,298.3207092285156,297.274658203125,285.544921875,1.0,0.5002052187919617,0.4840525686740875,0.4840525686740875,1.0,1.0,-2.677819967269897,0.948487102985382,1.7293329238891602,0.3392167091369629,0.8818307518959045,0.8818307518959045,0.0,109.97024536132812,100.0,35187.19140625,0.0,1594.0653076171875,1.0,281.84051513671875,284.221435546875,292.2362670898437,294.4682006835937,293.1499938964844,293.1499938964844,282.1499938964844,35252.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401643633842468,1.0,0.0,0.0,3.527125120162964,3.5271477699279785,8.301088314510707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.037109375,0.0,1395.3045654296875,1895.4371337890625,0.0,2843.250732421875,0.8773272633552551,1.0,0.0,3.0,1.0,0.0
12141900,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.982139527797699,0.466017872095108,0.4193348884582519,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9990000128746032,0.5039252042770386,0.4730204343795776,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8554394841194153,0.3135801255702972,0.2198943048715591,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.8231227993965149,0.2770233154296875,0.263541579246521,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.7279473543167114,0.1894634664058685,0.8593547344207764,285.6892395019531,284.95001220703125,300.2381896972656,289.25640869140625,298.3304748535156,297.2857971191406,285.6993713378906,1.0,0.4989043176174164,0.4837485551834106,0.4837485551834106,1.0,1.0,-2.683501005172729,0.9502267837524414,1.7332741022109983,0.3398902118206024,0.8881675004959106,0.8881675004959106,0.0,106.60448455810548,100.0,34536.11328125,0.0,1586.65478515625,1.0,282.0954895019531,284.4042663574219,292.2056884765625,294.3504943847656,293.1499938964844,293.1499938964844,282.1499938964844,35082.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339618444442749,1.0,0.0,0.0,3.5449059009552,3.544928789138794,8.384993748222769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.8154296875,0.0,1412.69482421875,1895.4371337890625,0.0,2785.356689453125,0.8812034130096436,1.0,0.0,3.0,1.0,0.0
12141960,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.9862087368965148,0.4666962921619415,0.4199106097221374,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.9990000128746032,0.5071280598640442,0.4668847620487213,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8607418537139893,0.3154436647891998,0.2211504429578781,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.8276625871658325,0.278355985879898,0.2647442519664764,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.7319058179855347,0.1903835088014602,0.863195538520813,285.7402038574219,284.95001220703125,300.2460632324219,289.2491455078125,298.34210205078125,297.300537109375,285.7416076660156,1.0,0.4980483055114746,0.483375608921051,0.483375608921051,1.0,1.0,-2.684298515319824,0.9498940110206604,1.7344045639038086,0.3391156494617462,0.8939984440803528,0.8939984440803528,0.0,105.06891632080078,103.0,34511.69140625,0.0,1580.812255859375,1.0,282.1407470703125,284.4515991210937,292.2259521484375,294.4203491210937,293.1499938964844,293.1499938964844,282.45001220703125,34951.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832735538482666,1.0,0.0,0.0,3.5657012462615967,3.565724372863769,8.483659712510416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.9521484375,0.0,1433.723876953125,1895.4371337890625,0.0,2773.925048828125,0.8857102990150452,1.0,0.0,3.0,1.0,0.0
12142020,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.9916115403175354,0.4681348204612732,0.421069324016571,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.9990000128746032,0.5148345232009888,0.4587951600551605,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8690875768661499,0.3192614614963531,0.2237147241830825,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.8345664143562317,0.2810738682746887,0.2671975493431091,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.7379791736602783,0.1922900974750518,0.871214747428894,285.9361877441406,284.95001220703125,300.2616577148437,289.2340393066406,298.36920166015625,297.3355712890625,285.93731689453125,1.0,0.4979524314403534,0.4826296865940094,0.4826296865940094,1.0,1.0,-2.6916284561157227,0.951525092124939,1.7401034832000732,0.3388270437717438,0.9087332487106324,0.9087332487106324,0.0,103.31148529052734,106.0,33860.421875,0.0,1583.1268310546875,1.0,282.4411926269531,284.6786804199219,292.210205078125,294.3645324707031,293.1499938964844,293.1499938964844,282.1499938964844,34692.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250530362129211,1.0,0.0,0.0,3.61387300491333,3.613896369934082,8.714431487533147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.88330078125,0.0,1483.65625,1895.4371337890625,0.0,2702.4443359375,0.8962962031364441,1.0,0.0,3.0,1.0,0.0
12142080,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.9916115403175354,0.4681348204612732,0.421069324016571,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.9990000128746032,0.5148345232009888,0.4587951600551605,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.8690875768661499,0.3192614614963531,0.2237147241830825,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.8345664143562317,0.2810738682746887,0.2671975493431091,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.7379791736602783,0.1922900974750518,0.871214747428894,285.9361877441406,284.95001220703125,300.2616577148437,289.2340393066406,298.36920166015625,297.3355712890625,285.93731689453125,1.0,0.4979524314403534,0.4826296865940094,0.4826296865940094,1.0,1.0,-2.6916284561157227,0.951525092124939,1.7401034832000732,0.3388270437717438,0.9087332487106324,0.9087332487106324,0.0,103.31148529052734,106.0,33860.421875,0.0,1583.1268310546875,1.0,282.4411926269531,284.6786804199219,292.210205078125,294.3645324707031,293.1499938964844,293.1499938964844,282.1499938964844,34692.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250530362129211,1.0,0.0,0.0,3.61387300491333,3.613896369934082,8.714431487533147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.88330078125,0.0,1483.65625,1895.4371337890625,0.0,2702.4443359375,0.8962962031364441,1.0,0.0,3.0,1.0,0.0
12142140,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9926595687866212,0.4674616158008575,0.4210992157459259,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9990000128746032,0.5212174654006958,0.4569645524024963,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.8730286359786987,0.321916252374649,0.2258405238389969,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.8375362157821655,0.2828342020511627,0.2691707611083984,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.7406295537948608,0.1935060769319534,0.8777821660041809,285.7479858398437,284.95001220703125,300.27703857421875,289.2182312011719,298.38507080078125,297.3532409667969,285.74609375,1.0,0.4993847608566284,0.4818837642669678,0.4818837642669678,1.0,1.0,-2.7022833824157715,0.9544877409934998,1.747795581817627,0.3392684161663055,0.9178768992424012,0.9178768992424012,0.0,103.2321548461914,109.0,34894.17578125,0.0,1597.89501953125,1.0,282.1579284667969,284.4410400390625,292.295166015625,294.5846862792969,293.1499938964844,293.1499938964844,281.8500061035156,34808.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453860878944397,1.0,0.0,0.0,3.659142017364502,3.659165859222412,8.934120501180587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.93310546875,0.0,1534.42529296875,1895.4371337890625,0.0,2892.076171875,0.9064868688583374,1.0,0.0,3.0,1.0,0.0
12142200,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9926595687866212,0.4674616158008575,0.4210992157459259,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9990000128746032,0.5212174654006958,0.4569645524024963,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.8730286359786987,0.321916252374649,0.2258405238389969,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.8375362157821655,0.2828342020511627,0.2691707611083984,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.7406295537948608,0.1935060769319534,0.8777821660041809,285.7479858398437,284.95001220703125,300.27703857421875,289.2182312011719,298.38507080078125,297.3532409667969,285.74609375,1.0,0.4993847608566284,0.4818837642669678,0.4818837642669678,1.0,1.0,-2.7022833824157715,0.9544877409934998,1.747795581817627,0.3392684161663055,0.9178768992424012,0.9178768992424012,0.0,103.2321548461914,109.0,34894.17578125,0.0,1597.89501953125,1.0,282.1579284667969,284.4410400390625,292.295166015625,294.5846862792969,293.1499938964844,293.1499938964844,281.8500061035156,34808.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453860878944397,1.0,0.0,0.0,3.659142017364502,3.659165859222412,8.934120501180587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.93310546875,0.0,1534.42529296875,1895.4371337890625,0.0,2892.076171875,0.9064868688583374,1.0,0.0,3.0,1.0,0.0
12142260,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9888959527015686,0.4650474190711975,0.4192792475223541,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.9990000128746032,0.5249977111816406,0.4615833759307861,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.8716570138931274,0.3233807682991028,0.2270611375570297,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.8357651233673096,0.2834916710853576,0.2700593769550323,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7389230132102966,0.193759024143219,0.8801194429397583,285.53863525390625,284.95001220703125,300.29217529296875,289.2018127441406,298.3863830566406,297.34832763671875,285.53662109375,1.0,0.5015477538108826,0.4812749624252319,0.4812749624252319,1.0,1.0,-2.710991621017456,0.9568908214569092,1.7541009187698364,0.3396270871162414,0.9240236282348632,0.9240236282348632,0.0,104.6695785522461,112.0,35906.98828125,0.0,1616.9840087890625,1.0,281.8580322265625,284.1838073730469,292.2851257324219,294.6592712402344,293.1499938964844,293.1499938964844,281.54998779296875,35025.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658754229545593,1.0,0.0,0.0,3.696104526519776,3.696128845214844,9.115526609093648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.53125,0.0,1577.687744140625,1895.4371337890625,0.0,3084.11767578125,0.9149179458618164,1.0,0.0,3.0,1.0,0.0
12142320,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9888959527015686,0.4650474190711975,0.4192792475223541,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.9990000128746032,0.5249977111816406,0.4615833759307861,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.8716570138931274,0.3233807682991028,0.2270611375570297,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.8357651233673096,0.2834916710853576,0.2700593769550323,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7389230132102966,0.193759024143219,0.8801194429397583,285.53863525390625,284.95001220703125,300.29217529296875,289.2018127441406,298.3863830566406,297.34832763671875,285.53662109375,1.0,0.5015477538108826,0.4812749624252319,0.4812749624252319,1.0,1.0,-2.710991621017456,0.9568908214569092,1.7541009187698364,0.3396270871162414,0.9240236282348632,0.9240236282348632,0.0,104.6695785522461,112.0,35906.98828125,0.0,1616.9840087890625,1.0,281.8580322265625,284.1838073730469,292.2851257324219,294.6592712402344,293.1499938964844,293.1499938964844,281.54998779296875,35025.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658754229545593,1.0,0.0,0.0,3.696104526519776,3.696128845214844,9.115526609093648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.53125,0.0,1577.687744140625,1895.4371337890625,0.0,3084.11767578125,0.9149179458618164,1.0,0.0,3.0,1.0,0.0
12142380,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.982302188873291,0.4619193971157074,0.416694313287735,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.9990000128746032,0.5266017913818359,0.4698129594326019,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8674520254135132,0.3242311477661133,0.227801576256752,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8313840627670288,0.2834976017475128,0.2702791392803192,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.7346816062927246,0.1933472901582718,0.8793314695358276,285.3276062011719,284.95001220703125,300.3070373535156,289.18475341796875,298.37823486328125,297.3290100097656,285.3256225585937,1.0,0.5040347576141357,0.4806661605834961,0.4806661605834961,1.0,1.0,-2.7179832458496094,0.9585910439491272,1.7593923807144165,0.3397004902362823,0.9273358583450316,0.9273358583450316,0.0,106.96348571777344,115.0,36866.91015625,0.0,1637.6749267578125,1.0,281.5577697753906,283.9277648925781,292.2485656738281,294.6849060058594,293.1499938964844,293.1499938964844,281.25,35279.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815818428993225,1.0,0.0,0.0,3.723613977432251,3.7236385345458975,9.25172173538158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.60888671875,0.0,1611.123046875,1895.4371337890625,0.0,3231.4033203125,0.921259880065918,1.0,0.0,3.0,1.0,0.0
12142440,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.982302188873291,0.4619193971157074,0.416694313287735,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.9990000128746032,0.5266017913818359,0.4698129594326019,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8674520254135132,0.3242311477661133,0.227801576256752,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.8313840627670288,0.2834976017475128,0.2702791392803192,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.7346816062927246,0.1933472901582718,0.8793314695358276,285.3276062011719,284.95001220703125,300.3070373535156,289.18475341796875,298.37823486328125,297.3290100097656,285.3256225585937,1.0,0.5040347576141357,0.4806661605834961,0.4806661605834961,1.0,1.0,-2.7179832458496094,0.9585910439491272,1.7593923807144165,0.3397004902362823,0.9273358583450316,0.9273358583450316,0.0,106.96348571777344,115.0,36866.91015625,0.0,1637.6749267578125,1.0,281.5577697753906,283.9277648925781,292.2485656738281,294.6849060058594,293.1499938964844,293.1499938964844,281.25,35279.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815818428993225,1.0,0.0,0.0,3.723613977432251,3.7236385345458975,9.25172173538158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.60888671875,0.0,1611.123046875,1895.4371337890625,0.0,3231.4033203125,0.921259880065918,1.0,0.0,3.0,1.0,0.0
12142500,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.9783833622932434,0.46024090051651,0.4153187572956085,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.9990000128746032,0.5267672538757324,0.4746182262897491,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.864881157875061,0.324536919593811,0.2280923277139663,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.8287343382835388,0.2833569943904876,0.2702532112598419,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.7320829033851624,0.1929777562618255,0.8781826496124268,285.1790771484375,284.95001220703125,300.3143615722656,289.17596435546875,298.3720092773437,297.316162109375,285.1691589355469,1.0,0.5053308010101318,0.4803617596626282,0.4803617596626282,1.0,1.0,-2.721043109893799,0.959259569644928,1.761783480644226,0.3396652340888977,0.9274284839630128,0.9274284839630128,0.0,108.28439331054688,115.0,37801.33203125,0.0,1648.2325439453125,1.0,281.2992248535156,283.7375793457031,292.25750732421875,294.7974853515625,293.1499938964844,293.1499938964844,281.25,35422.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905908465385437,1.0,0.0,0.0,3.7338497638702393,3.733874559402466,9.302656280851808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.00390625,0.0,1624.0498046875,1895.4371337890625,0.0,3315.73291015625,0.9236218333244324,1.0,0.0,3.0,1.0,0.0
12142560,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9739075303077698,0.4584592282772064,0.4137656986713409,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9990000128746032,0.5265321135520935,0.4799225926399231,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.8619423508644104,0.3247540593147278,0.2282871752977371,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8257338404655457,0.2831176519393921,0.2701009213924408,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.7291378974914551,0.192501962184906,0.8764562606811523,285.1244201660156,284.95001220703125,300.3216247558594,289.16705322265625,298.3643493652344,297.3012084960937,285.12255859375,1.0,0.5066255927085876,0.4800324141979217,0.4800324141979217,1.0,1.0,-2.723528385162353,0.9596469402313232,1.7638813257217407,0.3394903838634491,0.9279952049255372,0.9279952049255372,0.0,109.7259292602539,118.0,37920.3828125,0.0,1658.53662109375,1.0,281.2575988769531,283.6833801269531,292.2176208496094,294.71441650390625,293.1499938964844,293.1499938964844,280.95001220703125,35543.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943396210670471,1.0,0.0,0.0,3.741312026977539,3.7413370609283447,9.339877351521864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.59765625,0.0,1633.64697265625,1895.4371337890625,0.0,3350.766845703125,0.9254075884819032,1.0,0.0,3.0,1.0,0.0
12142620,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.964302897453308,0.4547843039035797,0.4106427431106567,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.525141716003418,0.4909469485282898,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8559485673904419,0.3250743746757507,0.2286255061626434,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8194975852966309,0.2824841439723968,0.2696723937988281,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7229442000389099,0.191368356347084,0.8722108006477356,284.92291259765625,284.95001220703125,300.3359680175781,289.1488037109375,298.3470764160156,297.2685852050781,284.921142578125,1.0,0.5092034339904785,0.4793737530708313,0.4793737530708313,1.0,1.0,-2.7278144359588623,0.9601295590400696,1.767684817314148,0.3390302956104278,0.9259804487228394,0.9259804487228394,0.0,112.74036407470705,121.0,38940.7421875,0.0,1678.807861328125,1.0,280.9574890136719,283.443115234375,292.19390869140625,294.7515869140625,293.1499938964844,293.1499938964844,280.6499938964844,35812.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060938954353333,1.0,0.0,0.0,3.7490365505218506,3.749061584472656,9.378484264743748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.90576171875,0.0,1644.7269287109375,1895.4371337890625,0.0,3460.319091796875,0.9273189306259156,1.0,0.0,3.0,1.0,0.0
12142680,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.964302897453308,0.4547843039035797,0.4106427431106567,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.525141716003418,0.4909469485282898,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8559485673904419,0.3250743746757507,0.2286255061626434,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8194975852966309,0.2824841439723968,0.2696723937988281,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7229442000389099,0.191368356347084,0.8722108006477356,284.92291259765625,284.95001220703125,300.3359680175781,289.1488037109375,298.3470764160156,297.2685852050781,284.921142578125,1.0,0.5092034339904785,0.4793737530708313,0.4793737530708313,1.0,1.0,-2.7278144359588623,0.9601295590400696,1.767684817314148,0.3390302956104278,0.9259804487228394,0.9259804487228394,0.0,112.74036407470705,121.0,38940.7421875,0.0,1678.807861328125,1.0,280.9574890136719,283.443115234375,292.19390869140625,294.7515869140625,293.1499938964844,293.1499938964844,280.6499938964844,35812.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060938954353333,1.0,0.0,0.0,3.7490365505218506,3.749061584472656,9.378484264743748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.90576171875,0.0,1644.7269287109375,1895.4371337890625,0.0,3460.319091796875,0.9273189306259156,1.0,0.0,3.0,1.0,0.0
12142740,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.950543999671936,0.4508974850177765,0.4073964357376098,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.9946617484092712,0.5229397416114807,0.4961390197277069,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8472737669944763,0.3252172470092773,0.2288870960474014,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.8104287981987,0.2816314399242401,0.2690981030464172,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.7141427993774414,0.1900062412023544,0.8671974539756775,284.71905517578125,284.95001220703125,300.3500061035156,289.1300048828125,298.328125,297.23443603515625,284.7167358398437,1.0,0.511326014995575,0.4787150919437408,0.4787150919437408,1.0,1.0,-2.723230600357056,0.9569694995880128,1.7662612199783323,0.3372753262519836,0.9212456345558168,0.9212456345558168,0.0,116.94255828857422,124.0,39839.38671875,0.0,1691.943359375,1.0,280.657470703125,283.20269775390625,292.17169189453125,294.78729248046875,293.1499938964844,293.1499938964844,280.3500061035156,36090.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917223334312439,1.0,0.0,0.0,3.746490955352783,3.746515989303589,9.365752475787304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.861328125,0.0,1643.8907470703125,1895.4371337890625,0.0,3563.51171875,0.9269289970397948,1.0,0.0,3.0,1.0,0.0
12142800,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.950543999671936,0.4508974850177765,0.4073964357376098,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.9946617484092712,0.5229397416114807,0.4961390197277069,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8472737669944763,0.3252172470092773,0.2288870960474014,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.8104287981987,0.2816314399242401,0.2690981030464172,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.7141427993774414,0.1900062412023544,0.8671974539756775,284.71905517578125,284.95001220703125,300.3500061035156,289.1300048828125,298.328125,297.23443603515625,284.7167358398437,1.0,0.511326014995575,0.4787150919437408,0.4787150919437408,1.0,1.0,-2.723230600357056,0.9569694995880128,1.7662612199783323,0.3372753262519836,0.9212456345558168,0.9212456345558168,0.0,116.94255828857422,124.0,39839.38671875,0.0,1691.943359375,1.0,280.657470703125,283.20269775390625,292.17169189453125,294.78729248046875,293.1499938964844,293.1499938964844,280.3500061035156,36090.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917223334312439,1.0,0.0,0.0,3.746490955352783,3.746515989303589,9.365752475787304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.861328125,0.0,1643.8907470703125,1895.4371337890625,0.0,3563.51171875,0.9269289970397948,1.0,0.0,3.0,1.0,0.0
12142860,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.949830949306488,0.4508179128170013,0.4066327810287475,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.9954451322555542,0.5258316993713379,0.497785359621048,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.850029468536377,0.3295046389102936,0.2312508374452591,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384826660156,0.8126675486564636,0.2850398421287536,0.2714308798313141,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.7166525721549988,0.1931574046611786,0.8767375946044922,284.53839111328125,284.95001220703125,300.3634338378906,289.107666015625,298.3422241210937,297.2486877441406,284.5381774902344,1.0,0.5143560171127319,0.4781973958015442,0.4781973958015442,1.0,1.0,-2.74190354347229,0.9635857939720154,1.7783178091049194,0.3392685353755951,0.9141833782196044,0.9141833782196044,0.0,117.61065673828124,127.0,41016.1953125,0.0,1722.3267822265625,1.0,280.3575134277344,282.9846496582031,292.1490478515625,294.8275146484375,293.1499938964844,293.1499938964844,280.04998779296875,36368.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280391335487366,1.0,0.0,0.0,3.733412504196167,3.7334372997283936,9.300477472606872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.76806640625,0.0,1630.7861328125,1895.4371337890625,0.0,3663.154541015625,0.924184024333954,1.0,0.0,3.0,1.0,0.0
