time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142920,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.949830949306488,0.4508179128170013,0.4066327810287475,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.9954451322555542,0.5258316993713379,0.497785359621048,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.850029468536377,0.3295046389102936,0.2312508374452591,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384826660156,0.8126675486564636,0.2850398421287536,0.2714308798313141,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.7166525721549988,0.1931574046611786,0.8767375946044922,284.53839111328125,284.95001220703125,300.3634338378906,289.107666015625,298.3422241210937,297.2486877441406,284.5381774902344,1.0,0.5143560171127319,0.4781973958015442,0.4781973958015442,1.0,1.0,-2.74190354347229,0.9635857939720154,1.7783178091049194,0.3392685353755951,0.9141833782196044,0.9141833782196044,0.0,117.61065673828124,127.0,41016.1953125,0.0,1722.3267822265625,1.0,280.3575134277344,282.9846496582031,292.1490478515625,294.8275146484375,293.1499938964844,293.1499938964844,280.04998779296875,36368.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280391335487366,1.0,0.0,0.0,3.733412504196167,3.7334372997283936,9.300477472606872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.76806640625,0.0,1630.7861328125,1895.4371337890625,0.0,3663.154541015625,0.924184024333954,1.0,0.0,3.0,1.0,0.0
12142980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651733398437,0.9439189434051514,0.4487111270427704,0.4051660895347595,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651428222656,0.9930210113525392,0.5272740721702576,0.4995054602622986,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653259277344,0.8487722873687744,0.3318763077259063,0.2332253009080886,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36541748046875,0.8110349178314209,0.2865570485591888,0.2733146846294403,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.715828537940979,0.1945641934871673,0.8851452469825745,284.365234375,284.95001220703125,300.3759155273437,289.0791015625,298.3448181152344,297.24639892578125,284.364501953125,1.0,0.517879843711853,0.4776796996593475,0.4776796996593475,1.0,1.0,-2.7569620609283447,0.9686564207077026,1.7883057594299316,0.3412979543209076,0.9049345254898072,0.9049345254898072,0.0,119.99365997314452,130.0,42122.39453125,0.0,1756.013916015625,1.0,280.0576477050781,282.7728576660156,292.1264038085937,294.8768005371094,293.1499938964844,293.1499938964844,279.75,36646.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402545094490052,1.0,0.0,0.0,3.7101950645446777,3.710219860076904,9.185161502500704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.9228515625,0.0,1606.091552734375,1895.4371337890625,0.0,3774.7587890625,0.9191657304763794,1.0,0.0,3.0,1.0,0.0
12143040,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651733398437,0.9439189434051514,0.4487111270427704,0.4051660895347595,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651428222656,0.9930210113525392,0.5272740721702576,0.4995054602622986,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653259277344,0.8487722873687744,0.3318763077259063,0.2332253009080886,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36541748046875,0.8110349178314209,0.2865570485591888,0.2733146846294403,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.715828537940979,0.1945641934871673,0.8851452469825745,284.365234375,284.95001220703125,300.3759155273437,289.0791015625,298.3448181152344,297.24639892578125,284.364501953125,1.0,0.517879843711853,0.4776796996593475,0.4776796996593475,1.0,1.0,-2.7569620609283447,0.9686564207077026,1.7883057594299316,0.3412979543209076,0.9049345254898072,0.9049345254898072,0.0,119.99365997314452,130.0,42122.39453125,0.0,1756.013916015625,1.0,280.0576477050781,282.7728576660156,292.1264038085937,294.8768005371094,293.1499938964844,293.1499938964844,279.75,36646.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402545094490052,1.0,0.0,0.0,3.7101950645446777,3.710219860076904,9.185161502500704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.9228515625,0.0,1606.091552734375,1895.4371337890625,0.0,3774.7587890625,0.9191657304763794,1.0,0.0,3.0,1.0,0.0
12143100,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22869873046875,0.9388516545295716,0.4473215639591217,0.4041193723678589,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281188964844,0.9903216361999512,0.5276623964309692,0.5000649094581604,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2301330566406,0.8464577794075012,0.3326858282089233,0.2339306622743606,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2310485839844,0.8084601759910583,0.2868982851505279,0.2738355696201324,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.7137006521224976,0.1948374509811401,0.887312114238739,284.2290954589844,284.95001220703125,300.3818359375,289.0626220703125,298.3436584472656,297.2420349121094,284.2203063964844,1.0,0.5194908976554871,0.4774208664894104,0.4774208664894104,1.0,1.0,-2.760458707809448,0.9695562720298768,1.7909024953842163,0.3415552973747253,0.8988192677497864,0.8988192677497864,0.0,121.77595520019533,130.0,43007.71875,0.0,1769.6689453125,1.0,279.7998352050781,282.599365234375,292.1345520019531,294.9935607910156,293.1499938964844,293.1499938964844,279.75,36809.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487021565437316,1.0,0.0,0.0,3.694583177566528,3.694607734680176,9.108023846238212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.498046875,0.0,1589.4688720703125,1895.4371337890625,0.0,3851.262451171875,0.9157441854476928,1.0,0.0,3.0,1.0,0.0
12143160,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849060058594,0.9327396154403688,0.4457462728023529,0.4028119742870331,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.9868170022964478,0.5278441905975342,0.5003619194030762,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18505859375,0.8433862328529358,0.3333028554916382,0.2344572097063064,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851806640625,0.8050037026405334,0.2870243191719055,0.2741069793701172,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1855773925781,0.7107077240943909,0.1948857754468917,0.8883167505264282,284.1849365234375,284.95001220703125,300.38751220703125,289.0447082519531,298.3406982421875,297.2357788085937,284.1839904785156,1.0,0.5209337472915649,0.4769857227802276,0.4769857227802276,1.0,1.0,-2.761414289474488,0.9691046476364136,1.7923097610473633,0.3410274982452392,0.893229067325592,0.893229067325592,0.0,123.81981658935548,133.0,43049.00390625,0.0,1780.73779296875,1.0,279.75787353515625,282.5589599609375,292.091552734375,294.9049377441406,293.1499938964844,293.1499938964844,280.04998779296875,36953.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523799419403076,1.0,0.0,0.0,3.6756088733673096,3.675633192062378,9.014711963573064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.50732421875,0.0,1569.029296875,1895.4371337890625,0.0,3884.377197265625,0.911633849143982,1.0,0.0,3.0,1.0,0.0
12143220,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.9240134358406068,0.4445120990276336,0.4012736082077026,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3747863769531,0.9819111824035645,0.5297110080718994,0.5017573237419128,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742980957031,0.8396212458610535,0.3356305062770843,0.2359044700860977,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37408447265625,0.8002199530601501,0.2880030870437622,0.2749045193195343,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.373291015625,0.7062894701957703,0.1953954845666885,0.890446126461029,284.3745422363281,284.95001220703125,300.3981628417969,289.0048828125,298.34332275390625,297.2365417480469,284.3768615722656,1.0,0.5237413048744202,0.4761154651641845,0.4761154651641845,1.0,1.0,-2.76649022102356,0.9694470167160034,1.7970432043075562,0.3403422832489013,0.8870529532432556,0.8870529532432556,0.0,127.08792877197266,136.0,41995.74609375,0.0,1803.87109375,1.0,280.042236328125,282.7942199707031,291.96563720703125,294.6443176269531,293.1499938964844,293.1499938964844,280.3500061035156,36884.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940199077129364,1.0,0.0,0.0,3.6417527198791504,3.64177680015564,8.849407890920702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.80712890625,0.0,1530.615966796875,1895.4371337890625,0.0,3774.2548828125,0.90405935049057,1.0,0.0,3.0,1.0,0.0
12143280,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.9240134358406068,0.4445120990276336,0.4012736082077026,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3747863769531,0.9819111824035645,0.5297110080718994,0.5017573237419128,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742980957031,0.8396212458610535,0.3356305062770843,0.2359044700860977,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37408447265625,0.8002199530601501,0.2880030870437622,0.2749045193195343,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.373291015625,0.7062894701957703,0.1953954845666885,0.890446126461029,284.3745422363281,284.95001220703125,300.3981628417969,289.0048828125,298.34332275390625,297.2365417480469,284.3768615722656,1.0,0.5237413048744202,0.4761154651641845,0.4761154651641845,1.0,1.0,-2.76649022102356,0.9694470167160034,1.7970432043075562,0.3403422832489013,0.8870529532432556,0.8870529532432556,0.0,127.08792877197266,136.0,41995.74609375,0.0,1803.87109375,1.0,280.042236328125,282.7942199707031,291.96563720703125,294.6443176269531,293.1499938964844,293.1499938964844,280.3500061035156,36884.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940199077129364,1.0,0.0,0.0,3.6417527198791504,3.64177680015564,8.849407890920702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.80712890625,0.0,1530.615966796875,1895.4371337890625,0.0,3774.2548828125,0.90405935049057,1.0,0.0,3.0,1.0,0.0
12143340,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868225097656,0.920201539993286,0.4447370767593384,0.4012906551361084,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.9804603457450868,0.5329626798629761,0.5046075582504272,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.8393123745918274,0.3390321135520935,0.238162025809288,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.7988914251327515,0.2898298799991607,0.2765168845653534,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853271484375,0.7049745917320251,0.1965531557798385,0.8952669501304626,284.58673095703125,284.95001220703125,300.4078674316406,288.9600524902344,298.3539428710937,297.2493591308594,284.5892639160156,1.0,0.5269908905029297,0.4752452373504638,0.4752452373504638,1.0,1.0,-2.7803738117218018,0.9733269810676576,1.807046890258789,0.341302216053009,0.8839167952537537,0.8839167952537537,0.0,129.27212524414062,139.0,41025.765625,0.0,1835.5145263671875,1.0,280.3415832519531,283.0492248535156,291.9097595214844,294.5086975097656,293.1499938964844,293.1499938964844,280.6499938964844,36682.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267603754997252,1.0,0.0,0.0,3.615471124649048,3.615494966506958,8.72214059199905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.7138671875,0.0,1500.1514892578125,1895.4371337890625,0.0,3651.411376953125,0.898064136505127,1.0,0.0,3.0,1.0,0.0
12143400,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868225097656,0.920201539993286,0.4447370767593384,0.4012906551361084,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.9804603457450868,0.5329626798629761,0.5046075582504272,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.8393123745918274,0.3390321135520935,0.238162025809288,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.7988914251327515,0.2898298799991607,0.2765168845653534,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853271484375,0.7049745917320251,0.1965531557798385,0.8952669501304626,284.58673095703125,284.95001220703125,300.4078674316406,288.9600524902344,298.3539428710937,297.2493591308594,284.5892639160156,1.0,0.5269908905029297,0.4752452373504638,0.4752452373504638,1.0,1.0,-2.7803738117218018,0.9733269810676576,1.807046890258789,0.341302216053009,0.8839167952537537,0.8839167952537537,0.0,129.27212524414062,139.0,41025.765625,0.0,1835.5145263671875,1.0,280.3415832519531,283.0492248535156,291.9097595214844,294.5086975097656,293.1499938964844,293.1499938964844,280.6499938964844,36682.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267603754997252,1.0,0.0,0.0,3.615471124649048,3.615494966506958,8.72214059199905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.7138671875,0.0,1500.1514892578125,1895.4371337890625,0.0,3651.411376953125,0.898064136505127,1.0,0.0,3.0,1.0,0.0
12143460,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.918049156665802,0.4455796778202057,0.4019715785980224,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.9802623987197876,0.5368800759315491,0.5081952214241028,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8402485847473145,0.3430011868476867,0.2408699840307235,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.7988656759262085,0.2921472489833832,0.2786463797092438,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.7049601078033447,0.1981472671031952,0.9021937847137452,284.7991638183594,284.95001220703125,300.4166564941406,288.9106140136719,298.3681335449219,297.26715087890625,284.8016662597656,1.0,0.5307738780975342,0.4745408594608307,0.4745408594608307,1.0,1.0,-2.799638509750366,0.9796676635742188,1.819970846176148,0.3435894846916199,0.8836173415184021,0.8836173415184021,0.0,131.22386169433594,142.0,40134.09765625,0.0,1874.7412109375,1.0,280.6413879394531,283.30224609375,291.87066650390625,294.4103698730469,293.1499938964844,293.1499938964844,280.95001220703125,36414.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159843921661376,1.0,0.0,0.0,3.599146604537964,3.599170207977295,8.643553996989795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.5478515625,0.0,1480.3836669921875,1895.4371337890625,0.0,3552.054931640625,0.8942375183105469,1.0,0.0,3.0,1.0,0.0
12143520,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.918049156665802,0.4455796778202057,0.4019715785980224,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.9802623987197876,0.5368800759315491,0.5081952214241028,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8402485847473145,0.3430011868476867,0.2408699840307235,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.7988656759262085,0.2921472489833832,0.2786463797092438,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.7049601078033447,0.1981472671031952,0.9021937847137452,284.7991638183594,284.95001220703125,300.4166564941406,288.9106140136719,298.3681335449219,297.26715087890625,284.8016662597656,1.0,0.5307738780975342,0.4745408594608307,0.4745408594608307,1.0,1.0,-2.799638509750366,0.9796676635742188,1.819970846176148,0.3435894846916199,0.8836173415184021,0.8836173415184021,0.0,131.22386169433594,142.0,40134.09765625,0.0,1874.7412109375,1.0,280.6413879394531,283.30224609375,291.87066650390625,294.4103698730469,293.1499938964844,293.1499938964844,280.95001220703125,36414.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159843921661376,1.0,0.0,0.0,3.599146604537964,3.599170207977295,8.643553996989795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.5478515625,0.0,1480.3836669921875,1895.4371337890625,0.0,3552.054931640625,0.8942375183105469,1.0,0.0,3.0,1.0,0.0
12143580,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9163491129875184,0.4467814862728119,0.4030115604400635,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9803770780563354,0.5411678552627563,0.5121800899505615,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8415453433990479,0.3473260700702667,0.2438516020774841,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7992297410964966,0.2947653830051422,0.2810937464237213,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7054033279418945,0.2000253945589065,0.9105328321456908,285.00848388671875,284.95001220703125,300.4245300292969,288.8570251464844,298.38336181640625,297.2868347167969,285.0108642578125,1.0,0.5350297093391418,0.4738365113735199,0.4738365113735199,1.0,1.0,-2.8222217559814453,0.987328052520752,1.8348937034606927,0.3464972674846649,0.8860885500907898,0.8860885500907898,0.0,133.2675323486328,145.0,39294.58203125,0.0,1920.166748046875,1.0,280.9412841796875,283.55035400390625,291.8271789550781,294.3154602050781,293.1499938964844,293.1499938964844,281.25,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073657989501952,1.0,0.0,0.0,3.594062805175781,3.594086170196533,8.619153391009604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.4921875,0.0,1472.6607666015625,1895.4371337890625,0.0,3472.141357421875,0.8928900957107544,1.0,0.0,3.0,1.0,0.0
12143640,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9163491129875184,0.4467814862728119,0.4030115604400635,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9803770780563354,0.5411678552627563,0.5121800899505615,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8415453433990479,0.3473260700702667,0.2438516020774841,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7992297410964966,0.2947653830051422,0.2810937464237213,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7054033279418945,0.2000253945589065,0.9105328321456908,285.00848388671875,284.95001220703125,300.4245300292969,288.8570251464844,298.38336181640625,297.2868347167969,285.0108642578125,1.0,0.5350297093391418,0.4738365113735199,0.4738365113735199,1.0,1.0,-2.8222217559814453,0.987328052520752,1.8348937034606927,0.3464972674846649,0.8860885500907898,0.8860885500907898,0.0,133.2675323486328,145.0,39294.58203125,0.0,1920.166748046875,1.0,280.9412841796875,283.55035400390625,291.8271789550781,294.3154602050781,293.1499938964844,293.1499938964844,281.25,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073657989501952,1.0,0.0,0.0,3.594062805175781,3.594086170196533,8.619153391009604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.4921875,0.0,1472.6607666015625,1895.4371337890625,0.0,3472.141357421875,0.8928900957107544,1.0,0.0,3.0,1.0,0.0
12143700,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.915400207042694,0.4474781453609466,0.4035792350769043,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9803406000137328,0.5434018969535828,0.5142310857772827,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.8421287536621094,0.3495854437351227,0.2453960329294204,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.7993506193161011,0.29614919424057,0.2823792397975921,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.705598771572113,0.2010352462530136,0.915013551712036,285.16192626953125,284.95001220703125,300.4281311035156,288.8287658691406,298.3909606933594,297.2967224121094,285.17218017578125,1.0,0.5372976064682007,0.4734843373298645,0.4734843373298645,1.0,1.0,-2.8341543674468994,0.9914048314094543,1.8427495956420896,0.3480667173862457,0.888980507850647,0.888980507850647,0.0,134.39100646972656,145.0,38611.23828125,0.0,1944.642822265625,1.0,281.1971740722656,283.7429504394531,291.7780456542969,294.1726379394531,293.1499938964844,293.1499938964844,281.25,35941.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901275396347046,1.0,0.0,0.0,3.595773220062256,3.595796585083008,8.627358738522162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.294921875,0.0,1473.2373046875,1895.4371337890625,0.0,3415.469970703125,0.8931870460510254,1.0,0.0,3.0,1.0,0.0
12143760,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.9148491024971008,0.4483058452606201,0.4043379127979278,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.9805859327316284,0.5457531809806824,0.5164497494697571,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8429948687553406,0.3519541621208191,0.2470473200082779,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.7997501492500305,0.2976180911064148,0.2837713658809662,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.7060599327087402,0.202118918299675,0.9198921322822572,285.22332763671875,284.95001220703125,300.4314880371094,288.7996520996094,298.3985900878906,297.30743408203125,285.2256774902344,1.0,0.5396795272827148,0.472930908203125,0.472930908203125,1.0,1.0,-2.84725284576416,0.9955614805221558,1.851691484451294,0.3494535386562347,0.8914669752120972,0.8914669752120972,0.0,135.4557647705078,148.0,38666.2421875,0.0,1970.9068603515625,1.0,281.24127197265625,283.8037414550781,291.77862548828125,294.2257995605469,293.1499938964844,293.1499938964844,281.54998779296875,35794.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003856778144836,1.0,0.0,0.0,3.600898265838623,3.600921869277954,8.651970233586326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.98291015625,0.0,1477.7044677734375,1895.4371337890625,0.0,3407.178955078125,0.8941885232925415,1.0,0.0,3.0,1.0,0.0
12143820,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.913573145866394,0.4501228928565979,0.4059402048587799,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.9809024930000304,0.5505995750427246,0.520978569984436,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.844606339931488,0.3568582534790039,0.2504431307315826,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.8004234433174133,0.30067178606987,0.2866497933864593,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.7069052457809448,0.2043911814689636,0.9301053881645204,285.43536376953125,284.95001220703125,300.4375,288.73895263671875,298.4133605957031,297.3283996582031,285.4375305175781,1.0,0.5446674227714539,0.4718240797519684,0.4718240797519684,1.0,1.0,-2.874436378479004,1.0041788816452026,1.8702576160430908,0.3523302674293518,0.8996642827987671,0.8996642827987671,0.0,137.76260375976562,151.0,38089.6796875,0.0,2026.5787353515625,1.0,281.5413818359375,284.0529479980469,291.7255249023437,294.13739013671875,293.1499938964844,293.1499938964844,281.8500061035156,35478.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949598670005798,1.0,0.0,0.0,3.619575738906861,3.619599342346192,8.741956207813928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.666015625,0.0,1495.7149658203125,1895.4371337890625,0.0,3356.559326171875,0.8981373906135559,1.0,0.0,3.0,1.0,0.0
12143880,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.913573145866394,0.4501228928565979,0.4059402048587799,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.9809024930000304,0.5505995750427246,0.520978569984436,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351806640625,0.844606339931488,0.3568582534790039,0.2504431307315826,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.8004234433174133,0.30067178606987,0.2866497933864593,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.7069052457809448,0.2043911814689636,0.9301053881645204,285.43536376953125,284.95001220703125,300.4375,288.73895263671875,298.4133605957031,297.3283996582031,285.4375305175781,1.0,0.5446674227714539,0.4718240797519684,0.4718240797519684,1.0,1.0,-2.874436378479004,1.0041788816452026,1.8702576160430908,0.3523302674293518,0.8996642827987671,0.8996642827987671,0.0,137.76260375976562,151.0,38089.6796875,0.0,2026.5787353515625,1.0,281.5413818359375,284.0529479980469,291.7255249023437,294.13739013671875,293.1499938964844,293.1499938964844,281.8500061035156,35478.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949598670005798,1.0,0.0,0.0,3.619575738906861,3.619599342346192,8.741956207813928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.666015625,0.0,1495.7149658203125,1895.4371337890625,0.0,3356.559326171875,0.8981373906135559,1.0,0.0,3.0,1.0,0.0
12143940,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.9124481678009032,0.4521799981594085,0.4077663719654083,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.9812748432159424,0.5556566715240479,0.5257145166397095,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8463257551193237,0.3619995713233948,0.2540095448493957,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.8011888861656189,0.3038876354694366,0.2896896004676819,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7078679203987122,0.2068042904138565,0.9409918785095216,285.6436767578125,284.95001220703125,300.4425964355469,288.67535400390625,298.4277648925781,297.3492431640625,285.6462097167969,1.0,0.5499358177185059,0.4707172513008117,0.4707172513008117,1.0,1.0,-2.9033474922180176,1.013433575630188,1.88991379737854,0.355467826128006,0.9106131196022034,0.9106131196022034,0.0,140.18597412109375,154.0,37546.2578125,0.0,2086.677001953125,1.0,281.8415832519531,284.2967529296875,291.666259765625,294.0443725585937,293.1499938964844,293.1499938964844,281.54998779296875,35184.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903623819351196,1.0,0.0,0.0,3.6492745876312256,3.649298429489136,8.886001410246536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.650390625,0.0,1526.260986328125,1895.4371337890625,0.0,3313.596435546875,0.9045757055282592,1.0,0.0,3.0,1.0,0.0
12144000,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.9124481678009032,0.4521799981594085,0.4077663719654083,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.9812748432159424,0.5556566715240479,0.5257145166397095,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8463257551193237,0.3619995713233948,0.2540095448493957,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.8011888861656189,0.3038876354694366,0.2896896004676819,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7078679203987122,0.2068042904138565,0.9409918785095216,285.6436767578125,284.95001220703125,300.4425964355469,288.67535400390625,298.4277648925781,297.3492431640625,285.6462097167969,1.0,0.5499358177185059,0.4707172513008117,0.4707172513008117,1.0,1.0,-2.9033474922180176,1.013433575630188,1.88991379737854,0.355467826128006,0.9106131196022034,0.9106131196022034,0.0,140.18597412109375,154.0,37546.2578125,0.0,2086.677001953125,1.0,281.8415832519531,284.2967529296875,291.666259765625,294.0443725585937,293.1499938964844,293.1499938964844,281.54998779296875,35184.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903623819351196,1.0,0.0,0.0,3.6492745876312256,3.649298429489136,8.886001410246536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.650390625,0.0,1526.260986328125,1895.4371337890625,0.0,3313.596435546875,0.9045757055282592,1.0,0.0,3.0,1.0,0.0
12144060,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.9079604148864746,0.4521619975566864,0.4084779620170593,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.97895747423172,0.5589304566383362,0.5294681787490845,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.845495343208313,0.3658372759819031,0.2570745050907135,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.799418032169342,0.3060568869113922,0.2921963930130005,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.7065279483795166,0.208441823720932,0.9501399993896484,285.4676513671875,284.95001220703125,300.4467468261719,288.6092834472656,298.4285888671875,297.35107421875,285.4661865234375,1.0,0.5550501942634583,0.4694021940231323,0.4694021940231323,1.0,1.0,-2.926422119140625,1.019866108894348,1.9065561294555664,0.3572753965854645,0.916104793548584,0.916104793548584,0.0,143.70298767089844,157.0,38662.078125,0.0,2143.308837890625,1.0,281.5577392578125,284.07379150390625,291.6944885253906,294.2161865234375,293.1499938964844,293.1499938964844,281.25,35260.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122130274772644,1.0,0.0,0.0,3.677595615386963,3.6776199340820312,9.024460609907692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.48583984375,0.0,1558.5115966796875,1895.4371337890625,0.0,3517.1298828125,0.9109408855438232,1.0,0.0,3.0,1.0,0.0
12144120,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.9079604148864746,0.4521619975566864,0.4084779620170593,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.97895747423172,0.5589304566383362,0.5294681787490845,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.845495343208313,0.3658372759819031,0.2570745050907135,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.799418032169342,0.3060568869113922,0.2921963930130005,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.7065279483795166,0.208441823720932,0.9501399993896484,285.4676513671875,284.95001220703125,300.4467468261719,288.6092834472656,298.4285888671875,297.35107421875,285.4661865234375,1.0,0.5550501942634583,0.4694021940231323,0.4694021940231323,1.0,1.0,-2.926422119140625,1.019866108894348,1.9065561294555664,0.3572753965854645,0.916104793548584,0.916104793548584,0.0,143.70298767089844,157.0,38662.078125,0.0,2143.308837890625,1.0,281.5577392578125,284.07379150390625,291.6944885253906,294.2161865234375,293.1499938964844,293.1499938964844,281.25,35260.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122130274772644,1.0,0.0,0.0,3.677595615386963,3.6776199340820312,9.024460609907692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.48583984375,0.0,1558.5115966796875,1895.4371337890625,0.0,3517.1298828125,0.9109408855438232,1.0,0.0,3.0,1.0,0.0
12144180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.899482250213623,0.4503858983516693,0.4073559939861297,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9727963805198668,0.5604479908943176,0.5313975811004639,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.8412016034126282,0.3683617115020752,0.2591405808925628,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.794066846370697,0.3070034086704254,0.2935087382793426,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.7017236948013306,0.2090197205543518,0.9546219110488892,285.2620544433594,284.95001220703125,300.45001220703125,288.54119873046875,298.4177551269531,297.3365478515625,285.2601623535156,1.0,0.5592495799064636,0.4680871665477752,0.4680871665477752,1.0,1.0,-2.936851739883423,1.02120840549469,1.9156434535980225,0.3567560017108917,0.9185847640037536,0.9185847640037536,0.0,148.45948791503906,160.0,39661.32421875,0.0,2185.040771484375,1.0,281.2579345703125,283.8244934082031,291.62957763671875,294.236083984375,293.1499938964844,293.1499938964844,280.95001220703125,35448.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335137009620668,1.0,0.0,0.0,3.698794841766357,3.698819160461426,9.128801821134402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.791015625,0.0,1583.953125,1895.4371337890625,0.0,3713.30517578125,0.9158114790916444,1.0,0.0,3.0,1.0,0.0
12144240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.899482250213623,0.4503858983516693,0.4073559939861297,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9727963805198668,0.5604479908943176,0.5313975811004639,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.8412016034126282,0.3683617115020752,0.2591405808925628,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.794066846370697,0.3070034086704254,0.2935087382793426,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.7017236948013306,0.2090197205543518,0.9546219110488892,285.2620544433594,284.95001220703125,300.45001220703125,288.54119873046875,298.4177551269531,297.3365478515625,285.2601623535156,1.0,0.5592495799064636,0.4680871665477752,0.4680871665477752,1.0,1.0,-2.936851739883423,1.02120840549469,1.9156434535980225,0.3567560017108917,0.9185847640037536,0.9185847640037536,0.0,148.45948791503906,160.0,39661.32421875,0.0,2185.040771484375,1.0,281.2579345703125,283.8244934082031,291.62957763671875,294.236083984375,293.1499938964844,293.1499938964844,280.95001220703125,35448.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335137009620668,1.0,0.0,0.0,3.698794841766357,3.698819160461426,9.128801821134402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.791015625,0.0,1583.953125,1895.4371337890625,0.0,3713.30517578125,0.9158114790916444,1.0,0.0,3.0,1.0,0.0
12144300,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8950116634368896,0.4492002129554748,0.4065102636814117,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9692647457122804,0.5608497858047485,0.5320054292678833,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8387698531150818,0.3693611025810241,0.2599793076515198,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7910332083702087,0.307194173336029,0.2938817143440246,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.6988876461982727,0.2090348899364471,0.955566942691803,285.10809326171875,284.95001220703125,300.4512634277344,288.5065002441406,298.41046142578125,297.326904296875,285.0986633300781,1.0,0.5609965324401855,0.4674296677112579,0.4674296677112579,1.0,1.0,-2.939162015914917,1.0207171440124512,1.9184448719024656,0.3559542298316955,0.9181482195854188,0.9181482195854188,0.0,150.879150390625,160.0,40484.296875,0.0,2201.173583984375,1.0,280.9998779296875,283.630126953125,291.60992431640625,294.3219299316406,293.1499938964844,293.1499938964844,280.95001220703125,35576.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446264505386353,1.0,0.0,0.0,3.706305980682373,3.706330537796021,9.165914889308624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.419921875,0.0,1593.502685546875,1895.4371337890625,0.0,3814.4267578125,0.9175466299057008,1.0,0.0,3.0,1.0,0.0
12144360,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8902451395988464,0.4478398859500885,0.4054059088230133,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9653366208076476,0.5610396862030029,0.5323265790939331,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8360873460769653,0.3702057301998138,0.2606608271598816,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7877130508422852,0.3072174787521362,0.2940499484539032,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.695725679397583,0.2088861018419265,0.9556319117546082,285.05035400390625,284.95001220703125,300.4523010253906,288.47149658203125,298.4023132324219,297.3157958984375,285.04833984375,1.0,0.562496542930603,0.4668876230716705,0.4668876230716705,1.0,1.0,-2.9393231868743896,1.019598126411438,1.919725060462952,0.3549985587596893,0.9181917905807496,0.9181917905807496,0.0,153.35446166992188,163.0,40546.74609375,0.0,2213.86669921875,1.0,280.95770263671875,283.5726928710937,291.53973388671875,294.20465087890625,293.1499938964844,293.1499938964844,280.6499938964844,35687.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949923813343048,1.0,0.0,0.0,3.711150169372559,3.711174726486206,9.189890874949924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.95654296875,0.0,1599.8948974609375,1895.4371337890625,0.0,3862.27587890625,0.9187381267547609,1.0,0.0,3.0,1.0,0.0
12144420,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8812726736068726,0.4448700845241546,0.4030176103115082,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9576593041419984,0.5610593557357788,0.5326523780822754,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8311203718185425,0.3716517388820648,0.2618633210659027,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.7813948392868042,0.3069712221622467,0.2941012680530548,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6895338892936707,0.2082876116037368,0.9543026685714722,284.8371276855469,284.95001220703125,300.4537048339844,288.4006652832031,298.3851013183594,297.2928466796875,284.83514404296875,1.0,0.5649400353431702,0.4658035635948181,0.4658035635948181,1.0,1.0,-2.936758041381836,1.0162434577941897,1.920514702796936,0.3525809645652771,0.914940357208252,0.914940357208252,0.0,157.98680114746094,166.0,41347.51953125,0.0,2232.616455078125,1.0,280.6576843261719,283.3224182128906,291.4524230957031,294.1654663085937,293.1499938964844,293.1499938964844,280.3500061035156,35957.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628500938415528,1.0,0.0,0.0,3.71352219581604,3.713546752929688,9.20164154649683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.8349609375,0.0,1604.671875,1895.4371337890625,0.0,3977.951171875,0.9194473624229432,1.0,0.0,3.0,1.0,0.0
12144480,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8812726736068726,0.4448700845241546,0.4030176103115082,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9576593041419984,0.5610593557357788,0.5326523780822754,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8311203718185425,0.3716517388820648,0.2618633210659027,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.7813948392868042,0.3069712221622467,0.2941012680530548,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6895338892936707,0.2082876116037368,0.9543026685714722,284.8371276855469,284.95001220703125,300.4537048339844,288.4006652832031,298.3851013183594,297.2928466796875,284.83514404296875,1.0,0.5649400353431702,0.4658035635948181,0.4658035635948181,1.0,1.0,-2.936758041381836,1.0162434577941897,1.920514702796936,0.3525809645652771,0.914940357208252,0.914940357208252,0.0,157.98680114746094,166.0,41347.51953125,0.0,2232.616455078125,1.0,280.6576843261719,283.3224182128906,291.4524230957031,294.1654663085937,293.1499938964844,293.1499938964844,280.3500061035156,35957.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628500938415528,1.0,0.0,0.0,3.71352219581604,3.713546752929688,9.20164154649683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.8349609375,0.0,1604.671875,1895.4371337890625,0.0,3977.951171875,0.9194473624229432,1.0,0.0,3.0,1.0,0.0
12144540,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8728938102722168,0.4416515827178955,0.4003651738166809,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63006591796875,0.9501711130142212,0.5606968402862549,0.5325727462768555,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.8265538215637207,0.3728608191013336,0.2628699243068695,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.7754391431808472,0.3064299821853637,0.2938313484191894,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.6835203766822815,0.2073923796415329,0.9514312744140624,284.6302795410156,284.95001220703125,300.45416259765625,288.3291320800781,298.3671875,297.2696533203125,284.6282958984375,1.0,0.5667589902877808,0.4647195041179657,0.4647195041179657,1.0,1.0,-2.9309115409851074,1.0115870237350464,1.919324398040772,0.349562793970108,0.9089781641960144,0.9089781641960144,0.0,162.26425170898438,169.0,42177.515625,0.0,2243.817626953125,1.0,280.3577575683594,283.08184814453125,291.3730163574219,294.1344299316406,293.1499938964844,293.1499938964844,280.04998779296875,36245.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741542339324952,1.0,0.0,0.0,3.7051942348480233,3.70521879196167,9.160417562270596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.2783203125,0.0,1597.313720703125,1895.4371337890625,0.0,4077.705078125,0.917773425579071,1.0,0.0,3.0,1.0,0.0
12144600,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8728938102722168,0.4416515827178955,0.4003651738166809,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63006591796875,0.9501711130142212,0.5606968402862549,0.5325727462768555,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.8265538215637207,0.3728608191013336,0.2628699243068695,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.7754391431808472,0.3064299821853637,0.2938313484191894,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.6835203766822815,0.2073923796415329,0.9514312744140624,284.6302795410156,284.95001220703125,300.45416259765625,288.3291320800781,298.3671875,297.2696533203125,284.6282958984375,1.0,0.5667589902877808,0.4647195041179657,0.4647195041179657,1.0,1.0,-2.9309115409851074,1.0115870237350464,1.919324398040772,0.349562793970108,0.9089781641960144,0.9089781641960144,0.0,162.26425170898438,169.0,42177.515625,0.0,2243.817626953125,1.0,280.3577575683594,283.08184814453125,291.3730163574219,294.1344299316406,293.1499938964844,293.1499938964844,280.04998779296875,36245.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741542339324952,1.0,0.0,0.0,3.7051942348480233,3.70521879196167,9.160417562270596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.2783203125,0.0,1597.313720703125,1895.4371337890625,0.0,4077.705078125,0.917773425579071,1.0,0.0,3.0,1.0,0.0
12144660,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42706298828125,0.8651231527328491,0.4382608234882355,0.3975399434566498,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.942982256412506,0.5600407719612122,0.5321956276893616,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272155761719,0.8223843574523926,0.3739141821861267,0.2637517750263214,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4274597167969,0.769892692565918,0.3056830167770386,0.2933427989482879,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281005859375,0.6777907609939575,0.2063022553920745,0.947551429271698,284.42706298828125,284.95001220703125,300.4537048339844,288.2573547363281,298.35009765625,297.2471008300781,284.4252014160156,1.0,0.5681152939796448,0.4640357196331024,0.4640357196331024,1.0,1.0,-2.9228737354278564,1.0068925619125366,1.9159812927246087,0.3469706773757934,0.900336503982544,0.900336503982544,0.0,166.2188720703125,172.0,42970.5546875,0.0,2249.52490234375,1.0,280.057861328125,282.8476867675781,291.2981262207031,294.1077575683594,293.1499938964844,293.1499938964844,279.75,36554.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984898030757904,1.0,0.0,0.0,3.685441493988037,3.6854658126831055,9.063007269105584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.92822265625,0.0,1577.1468505859375,1895.4371337890625,0.0,4171.15185546875,0.9135582447052002,1.0,0.0,3.0,1.0,0.0
12144720,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42706298828125,0.8651231527328491,0.4382608234882355,0.3975399434566498,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.942982256412506,0.5600407719612122,0.5321956276893616,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272155761719,0.8223843574523926,0.3739141821861267,0.2637517750263214,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4274597167969,0.769892692565918,0.3056830167770386,0.2933427989482879,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281005859375,0.6777907609939575,0.2063022553920745,0.947551429271698,284.42706298828125,284.95001220703125,300.4537048339844,288.2573547363281,298.35009765625,297.2471008300781,284.4252014160156,1.0,0.5681152939796448,0.4640357196331024,0.4640357196331024,1.0,1.0,-2.9228737354278564,1.0068925619125366,1.9159812927246087,0.3469706773757934,0.900336503982544,0.900336503982544,0.0,166.2188720703125,172.0,42970.5546875,0.0,2249.52490234375,1.0,280.057861328125,282.8476867675781,291.2981262207031,294.1077575683594,293.1499938964844,293.1499938964844,279.75,36554.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984898030757904,1.0,0.0,0.0,3.685441493988037,3.6854658126831055,9.063007269105584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.92822265625,0.0,1577.1468505859375,1895.4371337890625,0.0,4171.15185546875,0.9135582447052002,1.0,0.0,3.0,1.0,0.0
