time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144780,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.8578396439552307,0.4347244501113891,0.394571989774704,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.9360421299934388,0.5591211915016174,0.5315585136413574,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2276916503906,0.818498969078064,0.3748443126678467,0.2645378708839416,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2279357910156,0.7646739482879639,0.3047703504562378,0.2926830053329468,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2285461425781,0.6723140478134155,0.2050698846578598,0.9429501295089722,284.2275695800781,284.95001220703125,300.4523010253906,288.185791015625,298.33319091796875,297.2254638671875,284.2258605957031,1.0,0.5691264271736145,0.4633519649505615,0.4633519649505615,1.0,1.0,-2.913163661956787,1.001568078994751,1.911595582962036,0.3441004157066345,0.889060378074646,0.889060378074646,0.0,169.93267822265625,175.0,43699.52734375,0.0,2251.0751953125,1.0,279.758056640625,282.61981201171875,291.2239685058594,294.078857421875,293.1499938964844,293.1499938964844,280.04998779296875,36888.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951186776161194,1.0,0.0,0.0,3.6532719135284415,3.653296232223511,8.90547937615338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.49609375,0.0,1543.4681396484375,1895.4371337890625,0.0,4258.69189453125,0.9065943956375122,1.0,0.0,3.0,1.0,0.0
12144840,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.8578396439552307,0.4347244501113891,0.394571989774704,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.9360421299934388,0.5591211915016174,0.5315585136413574,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2276916503906,0.818498969078064,0.3748443126678467,0.2645378708839416,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2279357910156,0.7646739482879639,0.3047703504562378,0.2926830053329468,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2285461425781,0.6723140478134155,0.2050698846578598,0.9429501295089722,284.2275695800781,284.95001220703125,300.4523010253906,288.185791015625,298.33319091796875,297.2254638671875,284.2258605957031,1.0,0.5691264271736145,0.4633519649505615,0.4633519649505615,1.0,1.0,-2.913163661956787,1.001568078994751,1.911595582962036,0.3441004157066345,0.889060378074646,0.889060378074646,0.0,169.93267822265625,175.0,43699.52734375,0.0,2251.0751953125,1.0,279.758056640625,282.61981201171875,291.2239685058594,294.078857421875,293.1499938964844,293.1499938964844,280.04998779296875,36888.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951186776161194,1.0,0.0,0.0,3.6532719135284415,3.653296232223511,8.90547937615338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.49609375,0.0,1543.4681396484375,1895.4371337890625,0.0,4258.69189453125,0.9065943956375122,1.0,0.0,3.0,1.0,0.0
12144900,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.8548246026039124,0.4336290657520294,0.3932886123657226,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.351318359375,0.9331958293914796,0.5592042803764343,0.5313727855682373,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34979248046875,0.8170376420021057,0.3757666647434234,0.2650289535522461,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34869384765625,0.7625422477722168,0.3046232759952545,0.2924197316169739,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456726074219,0.6700097918510437,0.2046699374914169,0.940824329853058,284.35040283203125,284.95001220703125,300.4512634277344,288.1502685546875,298.32843017578125,297.22027587890625,284.3585205078125,1.0,0.5695891380310059,0.4630100727081299,0.4630100727081299,1.0,1.0,-2.9091098308563232,0.9992318153381348,1.9098780155181885,0.3427180051803589,0.8862274885177612,0.8862274885177612,0.0,171.51499938964844,175.0,42661.2578125,0.0,2251.878173828125,1.0,280.001220703125,282.78717041015625,291.109619140625,293.8035583496094,293.1499938964844,293.1499938964844,280.04998779296875,36876.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869384169578552,1.0,0.0,0.0,3.636310338973999,3.636334419250488,8.822977406452992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.55615234375,0.0,1524.52392578125,1895.4371337890625,0.0,4188.73681640625,0.9028609991073608,1.0,0.0,3.0,1.0,0.0
12144960,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980407714844,0.8531873822212219,0.4331657290458679,0.3926957547664642,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.931916117668152,0.5598888993263245,0.5318275094032288,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979187011719,0.8167499303817749,0.3771707415580749,0.2658986449241638,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.397705078125,0.7615333199501038,0.3048605024814605,0.2925316989421844,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39715576171875,0.6687765717506409,0.2045783400535583,0.9400040507316588,284.3980407714844,284.95001220703125,300.45001220703125,288.11492919921875,298.3278503417969,297.2210388183594,284.3995361328125,1.0,0.5702393054962158,0.4627396464347839,0.4627396464347839,1.0,1.0,-2.909130811691284,0.998649537563324,1.910481333732605,0.3421677947044372,0.883065938949585,0.883065938949585,0.0,172.54261779785156,178.0,42452.859375,0.0,2257.021484375,1.0,280.04217529296875,282.8408508300781,291.06744384765625,293.7732849121094,293.1499938964844,293.1499938964844,280.3500061035156,36842.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814082980155944,1.0,0.0,0.0,3.621035575866699,3.62105941772461,8.749009339226177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.84326171875,0.0,1507.436767578125,1895.4371337890625,0.0,4140.953125,0.8994022011756897,1.0,0.0,3.0,1.0,0.0
12145020,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.8516623973846436,0.433197945356369,0.3924933075904846,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998840332031,0.931445837020874,0.5622824430465698,0.5338037014007568,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.8177540898323059,0.3808141052722931,0.2682735323905945,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992126464844,0.7610931396484375,0.306065171957016,0.2934854626655578,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.6679385900497437,0.2050445526838302,0.9413402080535888,284.5996398925781,284.95001220703125,300.4467468261719,288.04522705078125,298.3329162597656,297.2317810058594,284.6017761230469,1.0,0.5721492767333984,0.462198793888092,0.462198793888092,1.0,1.0,-2.916860580444336,1.0005327463150024,1.9163278341293333,0.3424460291862488,0.8800188899040222,0.8800188899040222,0.0,174.0244903564453,181.0,41425.43359375,0.0,2277.910400390625,1.0,280.3414001464844,283.09063720703125,290.986572265625,293.6038513183594,293.1499938964844,293.1499938964844,280.6499938964844,36656.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662903547286988,1.0,0.0,0.0,3.595740795135498,3.595764398574829,8.627203555988672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0771484375,0.0,1478.4725341796875,1895.4371337890625,0.0,4008.456298828125,0.8936421871185303,1.0,0.0,3.0,1.0,0.0
12145080,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.8516623973846436,0.433197945356369,0.3924933075904846,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998840332031,0.931445837020874,0.5622824430465698,0.5338037014007568,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.8177540898323059,0.3808141052722931,0.2682735323905945,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992126464844,0.7610931396484375,0.306065171957016,0.2934854626655578,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.6679385900497437,0.2050445526838302,0.9413402080535888,284.5996398925781,284.95001220703125,300.4467468261719,288.04522705078125,298.3329162597656,297.2317810058594,284.6017761230469,1.0,0.5721492767333984,0.462198793888092,0.462198793888092,1.0,1.0,-2.916860580444336,1.0005327463150024,1.9163278341293333,0.3424460291862488,0.8800188899040222,0.8800188899040222,0.0,174.0244903564453,181.0,41425.43359375,0.0,2277.910400390625,1.0,280.3414001464844,283.09063720703125,290.986572265625,293.6038513183594,293.1499938964844,293.1499938964844,280.6499938964844,36656.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662903547286988,1.0,0.0,0.0,3.595740795135498,3.595764398574829,8.627203555988672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0771484375,0.0,1478.4725341796875,1895.4371337890625,0.0,4008.456298828125,0.8936421871185303,1.0,0.0,3.0,1.0,0.0
12145140,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8511794805526733,0.4339900910854339,0.3930840194225311,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9322246313095092,0.5655214190483093,0.5366987586021423,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8197288513183594,0.3851853311061859,0.2712200880050659,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.7616830468177795,0.3079307675361633,0.295135498046875,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.6682721972465515,0.2061421126127243,0.9457638263702391,284.81182861328125,284.95001220703125,300.4425964355469,287.9771728515625,298.3425598144531,297.249267578125,284.81402587890625,1.0,0.5748835802078247,0.4616579413414001,0.4616579413414001,1.0,1.0,-2.931886911392212,1.0052815675735474,1.926605224609375,0.3439850807189941,0.8799000978469849,0.8799000978469849,0.0,175.3828582763672,184.0,40624.39453125,0.0,2311.1748046875,1.0,280.6412048339844,283.3488464355469,290.93267822265625,293.4920959472656,293.1499938964844,293.1499938964844,280.95001220703125,36389.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545799493789672,1.0,0.0,0.0,3.5803544521331787,3.5803780555725098,8.553529369237367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.544921875,0.0,1459.91650390625,1895.4371337890625,0.0,3904.12646484375,0.8900272250175476,1.0,0.0,3.0,1.0,0.0
12145200,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8511794805526733,0.4339900910854339,0.3930840194225311,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9322246313095092,0.5655214190483093,0.5366987586021423,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8197288513183594,0.3851853311061859,0.2712200880050659,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.7616830468177795,0.3079307675361633,0.295135498046875,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.6682721972465515,0.2061421126127243,0.9457638263702391,284.81182861328125,284.95001220703125,300.4425964355469,287.9771728515625,298.3425598144531,297.249267578125,284.81402587890625,1.0,0.5748835802078247,0.4616579413414001,0.4616579413414001,1.0,1.0,-2.931886911392212,1.0052815675735474,1.926605224609375,0.3439850807189941,0.8799000978469849,0.8799000978469849,0.0,175.3828582763672,184.0,40624.39453125,0.0,2311.1748046875,1.0,280.6412048339844,283.3488464355469,290.93267822265625,293.4920959472656,293.1499938964844,293.1499938964844,280.95001220703125,36389.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545799493789672,1.0,0.0,0.0,3.5803544521331787,3.5803780555725098,8.553529369237367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.544921875,0.0,1459.91650390625,1895.4371337890625,0.0,3904.12646484375,0.8900272250175476,1.0,0.0,3.0,1.0,0.0
12145260,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8509406447410583,0.4352116882801056,0.394116461277008,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9332484006881714,0.5692227482795715,0.5401005148887634,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8219355344772339,0.3900028765201568,0.2745172381401062,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7625705003738403,0.3101918697357178,0.2972128689289093,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6690447926521301,0.2076380997896194,0.9522129893302916,285.0225830078125,284.95001220703125,300.4375,287.91119384765625,298.3529968261719,297.2694702148437,285.0246887207031,1.0,0.5783091187477112,0.460725873708725,0.460725873708725,1.0,1.0,-2.951425552368164,1.010966658592224,1.94045889377594,0.3454580008983612,0.8825830221176147,0.8825830221176147,0.0,176.98008728027344,187.0,39891.59375,0.0,2354.0234375,1.0,280.9411315917969,283.60308837890625,290.8804626464844,293.39288330078125,293.1499938964844,293.1499938964844,281.25,36086.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458193182945251,1.0,0.0,0.0,3.5763132572174072,3.576336622238159,8.534231596968311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.318359375,0.0,1453.3555908203125,1895.4371337890625,0.0,3825.221923828125,0.8889094591140747,1.0,0.0,3.0,1.0,0.0
12145320,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8509406447410583,0.4352116882801056,0.394116461277008,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9332484006881714,0.5692227482795715,0.5401005148887634,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8219355344772339,0.3900028765201568,0.2745172381401062,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7625705003738403,0.3101918697357178,0.2972128689289093,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6690447926521301,0.2076380997896194,0.9522129893302916,285.0225830078125,284.95001220703125,300.4375,287.91119384765625,298.3529968261719,297.2694702148437,285.0246887207031,1.0,0.5783091187477112,0.460725873708725,0.460725873708725,1.0,1.0,-2.951425552368164,1.010966658592224,1.94045889377594,0.3454580008983612,0.8825830221176147,0.8825830221176147,0.0,176.98008728027344,187.0,39891.59375,0.0,2354.0234375,1.0,280.9411315917969,283.60308837890625,290.8804626464844,293.39288330078125,293.1499938964844,293.1499938964844,281.25,36086.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458193182945251,1.0,0.0,0.0,3.5763132572174072,3.576336622238159,8.534231596968311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.318359375,0.0,1453.3555908203125,1895.4371337890625,0.0,3825.221923828125,0.8889094591140747,1.0,0.0,3.0,1.0,0.0
12145380,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8508424162864685,0.4368778467178345,0.3955191969871521,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9343610405921936,0.5733508467674255,0.543885350227356,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.824257493019104,0.3952445685863495,0.2780991792678833,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7636108994483948,0.3127909898757934,0.2996076345443725,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.6700694561004639,0.2094527781009674,0.9601287841796876,285.25860595703125,284.95001220703125,300.4314880371094,287.8478088378906,298.36456298828125,297.29168701171875,285.2611999511719,1.0,0.5822921991348267,0.4597937762737274,0.4597937762737274,1.0,1.0,-2.9743568897247314,1.0179234743118286,1.9564332962036133,0.3474214375019073,0.8885799646377563,0.8885799646377563,0.0,178.82064819335938,190.0,39413.578125,0.0,2404.76953125,1.0,281.2411193847656,283.86444091796875,290.8277893066406,293.304931640625,293.1499938964844,293.1499938964844,281.54998779296875,35743.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390445947647096,1.0,0.0,0.0,3.584915399551392,3.584938764572144,8.575335073146562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.70556640625,0.0,1460.0697021484375,1895.4371337890625,0.0,3763.753662109375,0.89058518409729,1.0,0.0,3.0,1.0,0.0
12145440,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8508424162864685,0.4368778467178345,0.3955191969871521,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9343610405921936,0.5733508467674255,0.543885350227356,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.824257493019104,0.3952445685863495,0.2780991792678833,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7636108994483948,0.3127909898757934,0.2996076345443725,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.6700694561004639,0.2094527781009674,0.9601287841796876,285.25860595703125,284.95001220703125,300.4314880371094,287.8478088378906,298.36456298828125,297.29168701171875,285.2611999511719,1.0,0.5822921991348267,0.4597937762737274,0.4597937762737274,1.0,1.0,-2.9743568897247314,1.0179234743118286,1.9564332962036133,0.3474214375019073,0.8885799646377563,0.8885799646377563,0.0,178.82064819335938,190.0,39413.578125,0.0,2404.76953125,1.0,281.2411193847656,283.86444091796875,290.8277893066406,293.304931640625,293.1499938964844,293.1499938964844,281.54998779296875,35743.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390445947647096,1.0,0.0,0.0,3.584915399551392,3.584938764572144,8.575335073146562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.70556640625,0.0,1460.0697021484375,1895.4371337890625,0.0,3763.753662109375,0.89058518409729,1.0,0.0,3.0,1.0,0.0
12145500,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.8508145809173584,0.4378832578659057,0.3963316082954407,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.9349150657653807,0.5755770802497864,0.5458927154541016,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8254332542419434,0.3980255722999573,0.2799791693687439,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.7641595005989075,0.314213216304779,0.300903707742691,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.6706416010856628,0.2104701399803161,0.9645419120788574,285.4355163574219,284.95001220703125,300.4281311035156,287.8172302246094,298.37066650390625,297.30328369140625,285.4465026855469,1.0,0.5844645500183105,0.4593277275562286,0.4593277275562286,1.0,1.0,-2.9868671894073486,1.0217963457107544,1.9650708436965945,0.3485596776008606,0.8935326337814331,0.8935326337814331,0.0,179.835205078125,190.0,38938.765625,0.0,2432.795166015625,1.0,281.4970397949219,284.064453125,290.7773132324219,293.1700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35546.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340804219245912,1.0,0.0,0.0,3.594102144241333,3.594125747680664,8.619342679594411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.22412109375,0.0,1468.52490234375,1895.4371337890625,0.0,3718.485107421875,0.8925371766090393,1.0,0.0,3.0,1.0,0.0
12145560,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.8510991334915161,0.4390353858470917,0.3973736464977264,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.9358113408088684,0.577944815158844,0.5481176972389221,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.8268728852272034,0.4009384512901306,0.2820019125938415,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.7649661302566528,0.3157418370246887,0.3023404479026794,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.6714711785316467,0.2115813046693802,0.9694824814796448,285.5033569335937,284.95001220703125,300.4245300292969,287.7875061035156,298.37701416015625,297.31591796875,285.5057678222656,1.0,0.5867841839790344,0.4587016701698303,0.4587016701698303,1.0,1.0,-3.000890254974365,1.0259182453155518,1.9749720096588133,0.3495992720127105,0.8979576230049133,0.8979576230049133,0.0,180.77557373046875,193.0,39062.71484375,0.0,2463.44580078125,1.0,281.5412292480469,284.125732421875,290.77789306640625,293.2306213378906,293.1499938964844,293.1499938964844,281.8500061035156,35387.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343748092651368,1.0,0.0,0.0,3.60692310333252,3.6069467067718506,8.680946166350623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.8193359375,0.0,1481.2418212890625,1895.4371337890625,0.0,3721.1748046875,0.8952466249465942,1.0,0.0,3.0,1.0,0.0
12145620,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8515478372573853,0.4415347576141357,0.3995621800422668,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9374144673347472,0.58286452293396,0.5526848435401917,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.829643189907074,0.4069718420505523,0.2861579358577728,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.7665015459060669,0.3189558982849121,0.3053416311740875,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.6731090545654297,0.2139485478401184,0.979992687702179,285.7440490722656,284.95001220703125,300.4166564941406,287.7307434082031,298.38922119140625,297.34063720703125,285.7462158203125,1.0,0.5917105078697205,0.4574496150016784,0.4574496150016784,1.0,1.0,-3.03024697303772,1.0345767736434937,1.995670199394226,0.3517985045909881,0.9105212092399596,0.9105212092399596,0.0,182.88723754882807,196.0,38747.66796875,0.0,2529.15673828125,1.0,281.841552734375,284.3813171386719,290.72772216796875,293.15936279296875,293.1499938964844,293.1499938964844,281.54998779296875,35054.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310123324394226,1.0,0.0,0.0,3.641406297683716,3.641430139541626,8.847724188854045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.5478515625,0.0,1516.572509765625,1895.4371337890625,0.0,3690.416748046875,0.9027258157730104,1.0,0.0,3.0,1.0,0.0
12145680,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8515478372573853,0.4415347576141357,0.3995621800422668,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9374144673347472,0.58286452293396,0.5526848435401917,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.829643189907074,0.4069718420505523,0.2861579358577728,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.7665015459060669,0.3189558982849121,0.3053416311740875,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.6731090545654297,0.2139485478401184,0.979992687702179,285.7440490722656,284.95001220703125,300.4166564941406,287.7307434082031,298.38922119140625,297.34063720703125,285.7462158203125,1.0,0.5917105078697205,0.4574496150016784,0.4574496150016784,1.0,1.0,-3.03024697303772,1.0345767736434937,1.995670199394226,0.3517985045909881,0.9105212092399596,0.9105212092399596,0.0,182.88723754882807,196.0,38747.66796875,0.0,2529.15673828125,1.0,281.841552734375,284.3813171386719,290.72772216796875,293.15936279296875,293.1499938964844,293.1499938964844,281.54998779296875,35054.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310123324394226,1.0,0.0,0.0,3.641406297683716,3.641430139541626,8.847724188854045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.5478515625,0.0,1516.572509765625,1895.4371337890625,0.0,3690.416748046875,0.9027258157730104,1.0,0.0,3.0,1.0,0.0
12145740,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.8493692278862,0.4416849613189697,0.4005069136619568,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.9359036087989808,0.5856291055679321,0.5560800433158875,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.830132007598877,0.4113393723964691,0.2896709442138672,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.7658596038818359,0.3209297358989715,0.3077308535575866,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.672747015953064,0.215427741408348,0.9886337518692015,285.5414123535156,284.95001220703125,300.4078674316406,287.677978515625,298.385009765625,297.3416748046875,285.5397644042969,1.0,0.5965190529823303,0.4561975300312042,0.4561975300312042,1.0,1.0,-3.0529651641845703,1.040565013885498,2.0124001502990723,0.353034645318985,0.9167755246162416,0.9167755246162416,0.0,186.3701629638672,184.0,39711.9140625,0.0,2590.388671875,1.0,281.5577392578125,284.1448669433594,290.7633056640625,293.3344116210937,293.1499938964844,293.1499938964844,281.25,35148.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530316591262816,1.0,0.0,0.0,3.673995018005371,3.674019098281861,9.006797654365073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.798828125,0.0,1553.6156005859375,1895.4371337890625,0.0,3890.232421875,0.9100551009178162,1.0,0.0,3.0,1.0,0.0
12145800,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.8493692278862,0.4416849613189697,0.4005069136619568,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.9359036087989808,0.5856291055679321,0.5560800433158875,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.830132007598877,0.4113393723964691,0.2896709442138672,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.7658596038818359,0.3209297358989715,0.3077308535575866,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.672747015953064,0.215427741408348,0.9886337518692015,285.5414123535156,284.95001220703125,300.4078674316406,287.677978515625,298.385009765625,297.3416748046875,285.5397644042969,1.0,0.5965190529823303,0.4561975300312042,0.4561975300312042,1.0,1.0,-3.0529651641845703,1.040565013885498,2.0124001502990723,0.353034645318985,0.9167755246162416,0.9167755246162416,0.0,186.3701629638672,184.0,39711.9140625,0.0,2590.388671875,1.0,281.5577392578125,284.1448669433594,290.7633056640625,293.3344116210937,293.1499938964844,293.1499938964844,281.25,35148.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530316591262816,1.0,0.0,0.0,3.673995018005371,3.674019098281861,9.006797654365073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.798828125,0.0,1553.6156005859375,1895.4371337890625,0.0,3890.232421875,0.9100551009178162,1.0,0.0,3.0,1.0,0.0
12145860,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30242919921875,0.8503339290618896,0.4398306906223297,0.3991284966468811,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.939029574394226,0.5862725377082825,0.5570195317268372,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.8337961435317993,0.41409632563591,0.2917578816413879,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7682511806488037,0.3214659392833709,0.30845707654953,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.674907922744751,0.2156965583562851,0.9907291531562804,285.3023986816406,284.95001220703125,300.3981628417969,287.6297607421875,298.36669921875,297.32354736328125,285.3002014160156,1.0,0.595897376537323,0.4547807574272156,0.4547807574272156,1.0,1.0,-3.05835509300232,1.0394195318222046,2.018935441970825,0.3509736955165863,0.9195155501365662,0.9195155501365662,0.0,184.86280822753903,172.0,40475.01953125,0.0,2592.8642578125,1.0,281.2579040527344,283.8779296875,290.7093505859375,293.35113525390625,293.1499938964844,293.1499938964844,280.95001220703125,35370.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725642204284668,1.0,0.0,0.0,3.698202133178711,3.6982266902923584,9.125876658799824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.18603515625,0.0,1582.6842041015625,1895.4371337890625,0.0,4063.759033203125,0.9156221151351928,1.0,0.0,3.0,1.0,0.0
12145920,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30242919921875,0.8503339290618896,0.4398306906223297,0.3991284966468811,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.939029574394226,0.5862725377082825,0.5570195317268372,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.8337961435317993,0.41409632563591,0.2917578816413879,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7682511806488037,0.3214659392833709,0.30845707654953,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.674907922744751,0.2156965583562851,0.9907291531562804,285.3023986816406,284.95001220703125,300.3981628417969,287.6297607421875,298.36669921875,297.32354736328125,285.3002014160156,1.0,0.595897376537323,0.4547807574272156,0.4547807574272156,1.0,1.0,-3.05835509300232,1.0394195318222046,2.018935441970825,0.3509736955165863,0.9195155501365662,0.9195155501365662,0.0,184.86280822753903,172.0,40475.01953125,0.0,2592.8642578125,1.0,281.2579040527344,283.8779296875,290.7093505859375,293.35113525390625,293.1499938964844,293.1499938964844,280.95001220703125,35370.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725642204284668,1.0,0.0,0.0,3.698202133178711,3.6982266902923584,9.125876658799824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.18603515625,0.0,1582.6842041015625,1895.4371337890625,0.0,4063.759033203125,0.9156221151351928,1.0,0.0,3.0,1.0,0.0
12145980,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8543798327445984,0.4371332228183746,0.3966856896877289,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9462105631828308,0.5858293175697327,0.5566224455833435,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8404489755630493,0.4160656034946441,0.2930920422077179,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7733999490737915,0.3211941123008728,0.3081654906272888,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6793171167373657,0.2152084112167358,0.9883427023887634,285.0565490722656,284.95001220703125,300.38751220703125,287.5865173339844,298.3434143066406,297.29913330078125,285.0542297363281,1.0,0.5920727252960205,0.4533640146255493,0.4533640146255493,1.0,1.0,-3.0533339977264404,1.0342198610305786,2.019114255905152,0.3470664620399475,0.9189174175262452,0.9189174175262452,0.0,179.62844848632812,160.0,41097.75390625,0.0,2555.996337890625,1.0,280.957763671875,283.6080322265625,290.63922119140625,293.322021484375,293.1499938964844,293.1499938964844,280.6499938964844,35649.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858530163764954,1.0,0.0,0.0,3.7120790481567374,3.7121036052703857,9.194491212838328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.49609375,0.0,1600.6678466796875,1895.4371337890625,0.0,4179.38916015625,0.9189164638519288,1.0,0.0,3.0,1.0,0.0
12146040,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8543798327445984,0.4371332228183746,0.3966856896877289,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9462105631828308,0.5858293175697327,0.5566224455833435,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8404489755630493,0.4160656034946441,0.2930920422077179,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7733999490737915,0.3211941123008728,0.3081654906272888,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6793171167373657,0.2152084112167358,0.9883427023887634,285.0565490722656,284.95001220703125,300.38751220703125,287.5865173339844,298.3434143066406,297.29913330078125,285.0542297363281,1.0,0.5920727252960205,0.4533640146255493,0.4533640146255493,1.0,1.0,-3.0533339977264404,1.0342198610305786,2.019114255905152,0.3470664620399475,0.9189174175262452,0.9189174175262452,0.0,179.62844848632812,160.0,41097.75390625,0.0,2555.996337890625,1.0,280.957763671875,283.6080322265625,290.63922119140625,293.322021484375,293.1499938964844,293.1499938964844,280.6499938964844,35649.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858530163764954,1.0,0.0,0.0,3.7120790481567374,3.7121036052703857,9.194491212838328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.49609375,0.0,1600.6678466796875,1895.4371337890625,0.0,4179.38916015625,0.9189164638519288,1.0,0.0,3.0,1.0,0.0
12146100,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8575233817100525,0.4356292486190796,0.3953152000904083,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9511024951934814,0.5853703022003174,0.5561782717704773,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8448633551597595,0.4168867766857147,0.2936288714408874,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7769632339477539,0.3208822309970855,0.3078140616416931,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6823387742042542,0.2147917002439499,0.9861506819725036,284.8764038085937,284.95001220703125,300.3818359375,287.5669250488281,298.33123779296875,297.2865295410156,284.86590576171875,1.0,0.5893325209617615,0.4526556134223938,0.4526556134223938,1.0,1.0,-3.0487430095672607,1.030815362930298,2.017927646636963,0.3447457551956177,0.9166747331619264,0.9166747331619264,0.0,176.0063934326172,160.0,41677.85546875,0.0,2528.438232421875,1.0,280.6995849609375,283.4019775390625,290.633056640625,293.40625,293.1499938964844,293.1499938964844,280.6499938964844,35819.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931290745735168,1.0,0.0,0.0,3.714881420135498,3.7149059772491455,9.208378628500212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.30908203125,0.0,1605.1810302734375,1895.4371337890625,0.0,4241.759765625,0.9196193814277648,1.0,0.0,3.0,1.0,0.0
12146160,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8610149621963501,0.4340141713619232,0.39371457695961,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.956320345401764,0.584747850894928,0.555460512638092,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8496668934822083,0.4175975918769836,0.2940116226673126,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7808570861816406,0.3204563558101654,0.3072834610939026,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.6856127977371216,0.2142673879861831,0.9832295179367064,284.814208984375,284.95001220703125,300.3759155273437,287.5487365722656,298.3191833496094,297.2733154296875,284.81207275390625,1.0,0.5861424803733826,0.4522579908370971,0.4522579908370971,1.0,1.0,-3.042268753051758,1.0273510217666626,2.0149176120758057,0.3427780270576477,0.915091633796692,0.915091633796692,0.0,172.0282745361328,148.0,41660.9453125,0.0,2495.566650390625,1.0,280.65771484375,283.34210205078125,290.5812072753906,293.2948303222656,293.1499938964844,293.1499938964844,280.3500061035156,35959.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949026107788086,1.0,0.0,0.0,3.714422464370728,3.714447259902954,9.20610489174578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.36962890625,0.0,1605.72314453125,1895.4371337890625,0.0,4256.85595703125,0.9196479916572572,1.0,0.0,3.0,1.0,0.0
12146220,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.8703290820121765,0.4308214485645294,0.3905502557754516,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000671386719,0.9687213897705078,0.5833797454833984,0.5539010763168335,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.8616312146186829,0.4189930558204651,0.2947441339492798,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.7906832098960876,0.3195333182811737,0.3061057925224304,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.6938945651054382,0.2131354361772537,0.9766939282417296,284.60028076171875,284.95001220703125,300.3634338378906,287.51690673828125,298.2965087890625,297.2493591308594,284.5982971191406,1.0,0.578872799873352,0.4514627158641815,0.4514627158641815,1.0,1.0,-3.028200149536133,1.02008855342865,2.0081114768981934,0.3387094140052795,0.908667802810669,0.908667802810669,0.0,162.81825256347656,136.0,42346.41796875,0.0,2421.672119140625,1.0,280.35772705078125,283.0926513671875,290.5478515625,293.29595947265625,293.1499938964844,293.1499938964844,280.04998779296875,36268.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705287456512451,3.705312013626098,9.16087742552918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.7470703125,0.0,1597.5933837890625,1895.4371337890625,0.0,4300.0,0.9178073406219482,1.0,0.0,3.0,1.0,0.0
12146280,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.8703290820121765,0.4308214485645294,0.3905502557754516,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000671386719,0.9687213897705078,0.5833797454833984,0.5539010763168335,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.8616312146186829,0.4189930558204651,0.2947441339492798,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.7906832098960876,0.3195333182811737,0.3061057925224304,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6013488769531,0.6938945651054382,0.2131354361772537,0.9766939282417296,284.60028076171875,284.95001220703125,300.3634338378906,287.51690673828125,298.2965087890625,297.2493591308594,284.5982971191406,1.0,0.578872799873352,0.4514627158641815,0.4514627158641815,1.0,1.0,-3.028200149536133,1.02008855342865,2.0081114768981934,0.3387094140052795,0.908667802810669,0.908667802810669,0.0,162.81825256347656,136.0,42346.41796875,0.0,2421.672119140625,1.0,280.35772705078125,283.0926513671875,290.5478515625,293.29595947265625,293.1499938964844,293.1499938964844,280.04998779296875,36268.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705287456512451,3.705312013626098,9.16087742552918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.7470703125,0.0,1597.5933837890625,1895.4371337890625,0.0,4300.0,0.9178073406219482,1.0,0.0,3.0,1.0,0.0
12146340,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.8823946118354797,0.4275578260421753,0.3873014748096466,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.9824930429458618,0.5816963911056519,0.552024781703949,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.8765281438827515,0.4202882945537567,0.2953827381134033,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912658691406,0.8028901815414429,0.3184959292411804,0.3047791421413421,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.7042250633239746,0.2119267135858535,0.9695681929588318,284.39093017578125,284.95001220703125,300.3500061035156,287.49151611328125,298.2748718261719,297.22760009765625,284.38916015625,1.0,0.5707585215568542,0.4506674110889435,0.4506674110889435,1.0,1.0,-3.012647151947021,1.0122601985931396,2.000387191772461,0.3343814313411712,0.8994835019111633,0.8994835019111633,0.0,152.59742736816406,124.0,42988.09765625,0.0,2340.53759765625,1.0,280.0578308105469,282.8497314453125,290.54693603515625,293.3285522460937,293.1499938964844,293.1499938964844,279.75,36595.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684040307998657,3.6840646266937256,9.056117278305464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.1201171875,0.0,1575.866455078125,1895.4371337890625,0.0,4300.0,0.9132709503173828,1.0,0.0,3.0,1.0,0.0
12146400,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.8823946118354797,0.4275578260421753,0.3873014748096466,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.9824930429458618,0.5816963911056519,0.552024781703949,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909912109375,0.8765281438827515,0.4202882945537567,0.2953827381134033,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912658691406,0.8028901815414429,0.3184959292411804,0.3047791421413421,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.7042250633239746,0.2119267135858535,0.9695681929588318,284.39093017578125,284.95001220703125,300.3500061035156,287.49151611328125,298.2748718261719,297.22760009765625,284.38916015625,1.0,0.5707585215568542,0.4506674110889435,0.4506674110889435,1.0,1.0,-3.012647151947021,1.0122601985931396,2.000387191772461,0.3343814313411712,0.8994835019111633,0.8994835019111633,0.0,152.59742736816406,124.0,42988.09765625,0.0,2340.53759765625,1.0,280.0578308105469,282.8497314453125,290.54693603515625,293.3285522460937,293.1499938964844,293.1499938964844,279.75,36595.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684040307998657,3.6840646266937256,9.056117278305464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.1201171875,0.0,1575.866455078125,1895.4371337890625,0.0,4300.0,0.9132709503173828,1.0,0.0,3.0,1.0,0.0
12146460,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875305175781,0.8972761034965515,0.4241914749145508,0.3839457631111145,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1873474121094,0.9966581463813782,0.5797545909881592,0.5498676896095276,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18756103515625,0.8945028185844421,0.4215049743652344,0.2959460616111755,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18780517578125,0.8169719576835632,0.3173395991325378,0.3033217489719391,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883850097656,0.7162624597549438,0.2106592059135437,0.9620689749717712,284.1875,284.95001220703125,300.3360290527344,287.4756164550781,298.25518798828125,297.2081298828125,284.1859741210937,1.0,0.5620681643486023,0.4501722455024719,0.4501722455024719,1.0,1.0,-2.995931625366211,1.004652738571167,1.9912790060043333,0.330517053604126,0.887627899646759,0.887627899646759,0.0,141.804931640625,112.0,43585.921875,0.0,2255.20458984375,1.0,279.758056640625,282.6148376464844,290.55975341796875,293.3766174316406,293.1499938964844,293.1499938964844,280.04998779296875,36945.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649780988693237,3.649805068969727,8.888467277756718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.2568359375,0.0,1539.9970703125,1895.4371337890625,0.0,4300.0,0.9058527946472168,1.0,0.0,3.0,1.0,0.0
12146520,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875305175781,0.8972761034965515,0.4241914749145508,0.3839457631111145,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1873474121094,0.9966581463813782,0.5797545909881592,0.5498676896095276,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18756103515625,0.8945028185844421,0.4215049743652344,0.2959460616111755,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18780517578125,0.8169719576835632,0.3173395991325378,0.3033217489719391,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883850097656,0.7162624597549438,0.2106592059135437,0.9620689749717712,284.1875,284.95001220703125,300.3360290527344,287.4756164550781,298.25518798828125,297.2081298828125,284.1859741210937,1.0,0.5620681643486023,0.4501722455024719,0.4501722455024719,1.0,1.0,-2.995931625366211,1.004652738571167,1.9912790060043333,0.330517053604126,0.887627899646759,0.887627899646759,0.0,141.804931640625,112.0,43585.921875,0.0,2255.20458984375,1.0,279.758056640625,282.6148376464844,290.55975341796875,293.3766174316406,293.1499938964844,293.1499938964844,280.04998779296875,36945.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649780988693237,3.649805068969727,8.888467277756718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.2568359375,0.0,1539.9970703125,1895.4371337890625,0.0,4300.0,0.9058527946472168,1.0,0.0,3.0,1.0,0.0
12146580,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35479736328125,0.9118095636367798,0.4227631688117981,0.3818108141422272,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548889160156,0.9990000128746032,0.5811611413955688,0.529922366142273,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35479736328125,0.9121547937393188,0.4242441952228546,0.2972643077373504,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8294199109077454,0.3172194063663482,0.3025483191013336,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544006347656,0.7266400456428528,0.2101499587297439,0.9570614099502563,284.35479736328125,284.95001220703125,300.32183837890625,287.4715881347656,298.24822998046875,297.208984375,284.355224609375,1.0,0.5521136522293091,0.449677050113678,0.449677050113678,1.0,1.0,-2.964039325714112,0.9911913871765136,1.972847819328308,0.3243953883647918,0.8810908794403076,0.8810908794403076,0.0,132.50860595703125,100.0,42267.4375,0.0,2151.996826171875,1.0,280.0420227050781,282.8338317871094,290.4412841796875,293.12225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36905.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941264986991882,1.0,0.0,0.0,3.615312337875366,3.615336179733277,8.721374911146995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.509765625,0.0,1501.6302490234375,1895.4371337890625,0.0,4250.2548828125,0.8981666564941406,1.0,0.0,3.0,1.0,0.0
