time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146640,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35479736328125,0.9118095636367798,0.4227631688117981,0.3818108141422272,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548889160156,0.9990000128746032,0.5811611413955688,0.529922366142273,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35479736328125,0.9121547937393188,0.4242441952228546,0.2972643077373504,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8294199109077454,0.3172194063663482,0.3025483191013336,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544006347656,0.7266400456428528,0.2101499587297439,0.9570614099502563,284.35479736328125,284.95001220703125,300.32183837890625,287.4715881347656,298.24822998046875,297.208984375,284.355224609375,1.0,0.5521136522293091,0.449677050113678,0.449677050113678,1.0,1.0,-2.964039325714112,0.9911913871765136,1.972847819328308,0.3243953883647918,0.8810908794403076,0.8810908794403076,0.0,132.50860595703125,100.0,42267.4375,0.0,2151.996826171875,1.0,280.0420227050781,282.8338317871094,290.4412841796875,293.12225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36905.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941264986991882,1.0,0.0,0.0,3.615312337875366,3.615336179733277,8.721374911146995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.509765625,0.0,1501.6302490234375,1895.4371337890625,0.0,4250.2548828125,0.8981666564941406,1.0,0.0,3.0,1.0,0.0
12146700,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4900817871094,0.9213640093803406,0.4226306974887848,0.381356418132782,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909973144531,0.9990000128746032,0.5843486785888672,0.5150468945503235,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901123046875,0.9234241843223572,0.4261192977428436,0.2983213365077972,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886474609375,0.8368464708328247,0.3175812661647796,0.3025870025157928,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48553466796875,0.7328312993049622,0.2102383524179458,0.956150472164154,284.490234375,284.95001220703125,300.314697265625,287.4737243652344,298.2516784667969,297.219970703125,284.4980773925781,1.0,0.546688973903656,0.449429452419281,0.449429452419281,1.0,1.0,-2.9458396434783936,0.9835981130599976,1.962241530418396,0.3208664357662201,0.8793306946754456,0.8793306946754456,0.0,127.6468505859375,100.0,41221.32421875,0.0,2096.250732421875,1.0,280.29766845703125,283.0155334472656,290.3913269042969,292.94219970703125,293.1499938964844,293.1499938964844,280.3500061035156,36821.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831616282463074,1.0,0.0,0.0,3.599939346313477,3.599962949752808,8.64736193761928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.77099609375,0.0,1484.244384765625,1895.4371337890625,0.0,4156.14453125,0.8947253227233887,1.0,0.0,3.0,1.0,0.0
12146760,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306091308594,0.9329664707183838,0.4227428436279297,0.3812417984008789,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.9990000128746032,0.5889787077903748,0.498598575592041,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306091308594,0.9367154240608216,0.4282245934009552,0.2996095418930053,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304870605469,0.845735490322113,0.3181595504283905,0.3028866648674011,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.7402610778808594,0.2105170488357544,0.9562314748764038,284.5306091308594,284.95001220703125,300.3074951171875,287.478515625,298.2613525390625,297.23974609375,284.531005859375,1.0,0.541093647480011,0.4493619501590729,0.4493619501590729,1.0,1.0,-2.927936792373657,0.9764981865882874,1.951438546180725,0.3177525699138641,0.8769881725311279,0.8769881725311279,0.0,122.49874114990234,103.0,40896.83984375,0.0,2040.21337890625,1.0,280.34130859375,283.06414794921875,290.4062805175781,292.9789733886719,293.1499938964844,293.1499938964844,280.6499938964844,36750.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760960340499878,1.0,0.0,0.0,3.586703062057495,3.586726427078247,8.583889439250925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.1044921875,0.0,1469.39697265625,1895.4371337890625,0.0,4094.69677734375,0.8916882276535034,1.0,0.0,3.0,1.0,0.0
12146820,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.949704110622406,0.4234358370304107,0.3814814686775207,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.9990000128746032,0.6000764966011047,0.4761163890361786,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.9564688801765442,0.4329077303409576,0.3025667369365692,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.8595070242881775,0.3197595179080963,0.3040127754211426,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.7518644332885742,0.2115648835897445,0.9590540528297424,284.73443603515625,284.95001220703125,300.29296875,287.4955749511719,298.2939758300781,297.2977600097656,284.73638916015625,1.0,0.534938633441925,0.4492269456386566,0.4492269456386566,1.0,1.0,-2.909475088119507,0.9690808057785034,1.940394401550293,0.3141134083271026,0.8757262825965881,0.8757262825965881,0.0,115.91594696044922,121.0,39892.5,0.0,1976.7933349609373,1.0,280.64111328125,283.31011962890625,290.41802978515625,292.9093017578125,293.1499938964844,293.1499938964844,280.95001220703125,36506.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574134945869446,1.0,0.0,0.0,3.5667812824249268,3.5668046474456787,8.488799494443811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.62158203125,0.0,1446.2445068359375,1895.4371337890625,0.0,3929.49609375,0.8870862722396851,1.0,0.0,3.0,1.0,0.0
12146880,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.949704110622406,0.4234358370304107,0.3814814686775207,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.9990000128746032,0.6000764966011047,0.4761163890361786,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.9564688801765442,0.4329077303409576,0.3025667369365692,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.8595070242881775,0.3197595179080963,0.3040127754211426,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.7518644332885742,0.2115648835897445,0.9590540528297424,284.73443603515625,284.95001220703125,300.29296875,287.4955749511719,298.2939758300781,297.2977600097656,284.73638916015625,1.0,0.534938633441925,0.4492269456386566,0.4492269456386566,1.0,1.0,-2.909475088119507,0.9690808057785034,1.940394401550293,0.3141134083271026,0.8757262825965881,0.8757262825965881,0.0,115.91594696044922,121.0,39892.5,0.0,1976.7933349609373,1.0,280.64111328125,283.31011962890625,290.41802978515625,292.9093017578125,293.1499938964844,293.1499938964844,280.95001220703125,36506.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574134945869446,1.0,0.0,0.0,3.5667812824249268,3.5668046474456787,8.488799494443811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.62158203125,0.0,1446.2445068359375,1895.4371337890625,0.0,3929.49609375,0.8870862722396851,1.0,0.0,3.0,1.0,0.0
12146940,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9518516659736632,0.4249098002910614,0.3826077580451965,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6104110479354858,0.4745940566062927,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.961556077003479,0.4383333325386047,0.3061895966529846,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8622156977653503,0.3219821751117706,0.3059437274932861,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7543671131134033,0.2132622450590133,0.9658721089363098,284.98492431640625,284.95001220703125,300.2782287597656,287.5219116210937,298.32672119140625,297.3534545898437,284.9881591796875,1.0,0.5376057624816895,0.4490919411182403,0.4490919411182403,1.0,1.0,-2.9238297939300537,0.9743732213974,1.9494564533233645,0.3156959116458893,0.8781889081001282,0.8781889081001282,0.0,116.05284118652344,141.0,39421.03125,0.0,2001.242431640625,1.0,280.9410095214844,283.5826110839844,290.4606628417969,292.906982421875,293.1499938964844,293.1499938964844,281.25,36164.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421306252479552,1.0,0.0,0.0,3.559554100036621,3.559577465057373,8.454433668703132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.08642578125,0.0,1436.0533447265625,1895.4371337890625,0.0,3791.800537109375,0.8852356672286987,1.0,0.0,3.0,1.0,0.0
12147000,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9518516659736632,0.4249098002910614,0.3826077580451965,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6104110479354858,0.4745940566062927,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.961556077003479,0.4383333325386047,0.3061895966529846,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8622156977653503,0.3219821751117706,0.3059437274932861,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7543671131134033,0.2132622450590133,0.9658721089363098,284.98492431640625,284.95001220703125,300.2782287597656,287.5219116210937,298.32672119140625,297.3534545898437,284.9881591796875,1.0,0.5376057624816895,0.4490919411182403,0.4490919411182403,1.0,1.0,-2.9238297939300537,0.9743732213974,1.9494564533233645,0.3156959116458893,0.8781889081001282,0.8781889081001282,0.0,116.05284118652344,141.0,39421.03125,0.0,2001.242431640625,1.0,280.9410095214844,283.5826110839844,290.4606628417969,292.906982421875,293.1499938964844,293.1499938964844,281.25,36164.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421306252479552,1.0,0.0,0.0,3.559554100036621,3.559577465057373,8.454433668703132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.08642578125,0.0,1436.0533447265625,1895.4371337890625,0.0,3791.800537109375,0.8852356672286987,1.0,0.0,3.0,1.0,0.0
12147060,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9417519569396972,0.426965594291687,0.3844726979732513,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9990000128746032,0.6175615787506104,0.4907271862030029,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.954840362071991,0.4443258643150329,0.3103715777397156,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.8551652431488037,0.324673980474472,0.3085348904132843,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.7487466335296631,0.215392455458641,0.9757545590400696,285.2510070800781,284.95001220703125,300.2633361816406,287.5566711425781,298.3458557128906,297.38775634765625,285.2546691894531,1.0,0.5471605062484741,0.4486806392669678,0.4486806392669678,1.0,1.0,-2.965458393096924,0.9895694851875304,1.9758888483047483,0.3212659955024719,0.8843212127685547,0.8843212127685547,0.0,121.80699157714844,161.0,39233.84765625,0.0,2100.397705078125,1.0,281.2409973144531,283.8642578125,290.5185546875,292.9452209472656,293.1499938964844,293.1499938964844,281.54998779296875,35775.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316951632499696,1.0,0.0,0.0,3.566879749298096,3.566902875900269,8.489267315781035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.0498046875,0.0,1441.005126953125,1895.4371337890625,0.0,3696.669677734375,0.8865893483161926,1.0,0.0,3.0,1.0,0.0
12147120,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9417519569396972,0.426965594291687,0.3844726979732513,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9990000128746032,0.6175615787506104,0.4907271862030029,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.954840362071991,0.4443258643150329,0.3103715777397156,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.8551652431488037,0.324673980474472,0.3085348904132843,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.7487466335296631,0.215392455458641,0.9757545590400696,285.2510070800781,284.95001220703125,300.2633361816406,287.5566711425781,298.3458557128906,297.38775634765625,285.2546691894531,1.0,0.5471605062484741,0.4486806392669678,0.4486806392669678,1.0,1.0,-2.965458393096924,0.9895694851875304,1.9758888483047483,0.3212659955024719,0.8843212127685547,0.8843212127685547,0.0,121.80699157714844,161.0,39233.84765625,0.0,2100.397705078125,1.0,281.2409973144531,283.8642578125,290.5185546875,292.9452209472656,293.1499938964844,293.1499938964844,281.54998779296875,35775.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316951632499696,1.0,0.0,0.0,3.566879749298096,3.566902875900269,8.489267315781035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.0498046875,0.0,1441.005126953125,1895.4371337890625,0.0,3696.669677734375,0.8865893483161926,1.0,0.0,3.0,1.0,0.0
12147180,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9237524271011353,0.4294395744800567,0.3868702054023742,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.9990000128746032,0.6212940812110901,0.5190227627754211,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.9402574300765992,0.4507316052913666,0.3149625957012176,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.842582106590271,0.3277081549167633,0.3116098046302795,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.7384346127510071,0.217761144042015,0.9875408411026,285.5223388671875,284.95001220703125,300.24822998046875,287.5989990234375,298.3515014648437,297.4007873535156,285.52606201171875,1.0,0.5615485310554504,0.4482693076133728,0.4482693076133728,1.0,1.0,-3.02571988105774,1.0118488073349,2.013871192932129,0.3298543393611908,0.894119381904602,0.894119381904602,0.0,131.8008270263672,181.0,39218.10546875,0.0,2257.107177734375,1.0,281.5411376953125,284.14715576171875,290.5807800292969,293.0027160644531,293.1499938964844,293.1499938964844,281.8500061035156,35377.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925317108631134,1.0,0.0,0.0,3.5891530513763428,3.5891764163970947,8.595620784035418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.65380859375,0.0,1461.939208984375,1895.4371337890625,0.0,3638.14453125,0.8912737965583801,1.0,0.0,3.0,1.0,0.0
12147240,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9237524271011353,0.4294395744800567,0.3868702054023742,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.9990000128746032,0.6212940812110901,0.5190227627754211,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.9402574300765992,0.4507316052913666,0.3149625957012176,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.842582106590271,0.3277081549167633,0.3116098046302795,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.7384346127510071,0.217761144042015,0.9875408411026,285.5223388671875,284.95001220703125,300.24822998046875,287.5989990234375,298.3515014648437,297.4007873535156,285.52606201171875,1.0,0.5615485310554504,0.4482693076133728,0.4482693076133728,1.0,1.0,-3.02571988105774,1.0118488073349,2.013871192932129,0.3298543393611908,0.894119381904602,0.894119381904602,0.0,131.8008270263672,181.0,39218.10546875,0.0,2257.107177734375,1.0,281.5411376953125,284.14715576171875,290.5807800292969,293.0027160644531,293.1499938964844,293.1499938964844,281.8500061035156,35377.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925317108631134,1.0,0.0,0.0,3.5891530513763428,3.5891764163970947,8.595620784035418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.65380859375,0.0,1461.939208984375,1895.4371337890625,0.0,3638.14453125,0.8912737965583801,1.0,0.0,3.0,1.0,0.0
12147300,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.9132707715034484,0.4307787716388702,0.3881613314151764,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9990000128746032,0.6220062375068665,0.5364448428153992,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125244140625,0.9310418367385864,0.4540398418903351,0.317338615655899,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8352638483047485,0.3293123543262481,0.3132568895816803,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.732360303401947,0.2189864963293075,0.9938010573387146,285.7125549316406,284.95001220703125,300.2406311035156,287.6227111816406,298.3500061035156,297.4006042480469,285.724365234375,1.0,0.5700383186340332,0.4480636715888977,0.4480636715888977,1.0,1.0,-3.0605716705322266,1.0247583389282229,2.035813331604004,0.3348898291587829,0.9010523557662964,0.9010523557662964,0.0,138.10337829589844,181.0,38953.828125,0.0,2353.130859375,1.0,281.7972412109375,284.3563842773437,290.5860900878906,292.93798828125,293.1499938964844,293.1499938964844,281.8500061035156,35167.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207714796066284,1.0,0.0,0.0,3.605518102645874,3.605541706085205,8.674185210111318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.2978515625,0.0,1478.087158203125,1895.4371337890625,0.0,3596.2763671875,0.8948208093643188,1.0,0.0,3.0,1.0,0.0
12147360,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79248046875,0.9032551646232604,0.4322325885295868,0.3896718919277191,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.9990000128746032,0.6221078634262085,0.5551265478134155,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.9215571284294128,0.4574536383152008,0.3198648989200592,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.8278853893280029,0.3310046792030334,0.3150542974472046,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.7261772155761719,0.2202618271112442,1.0005171298980713,285.7925720214844,284.95001220703125,300.23297119140625,287.64801025390625,298.3454284667969,297.3979797363281,285.79608154296875,1.0,0.5791866183280945,0.4470990896224975,0.4470990896224975,1.0,1.0,-3.0981132984161377,1.0369845628738403,2.061128854751587,0.3386504650115967,0.907526969909668,0.907526969909668,0.0,145.06727600097656,199.0,39295.2890625,0.0,2459.7763671875,1.0,281.84130859375,284.4265441894531,290.6434936523437,293.068603515625,293.1499938964844,293.1499938964844,281.54998779296875,34999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216535091400146,1.0,0.0,0.0,3.625594139099121,3.625617742538452,8.771052080192021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.28857421875,0.0,1498.7513427734375,1895.4371337890625,0.0,3604.41015625,0.8991522192955017,1.0,0.0,3.0,1.0,0.0
12147420,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.879319965839386,0.432697594165802,0.3913569450378418,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.9935342669487,0.6182039976119995,0.5871434807777405,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.8984196782112122,0.4622811079025268,0.3241028189659118,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.8088222146034241,0.3329937756061554,0.3179709613323211,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.7096326947212219,0.221736192703247,1.0116426944732666,285.62066650390625,284.95001220703125,300.2174987792969,287.702880859375,298.3136901855469,297.36053466796875,285.6187438964844,1.0,0.5974170565605164,0.4451698958873749,0.4451698958873749,1.0,1.0,-3.161198377609253,1.0563923120498655,2.1048061847686768,0.3441022336483001,0.9150527715682985,0.9150527715682985,0.0,162.4821319580078,217.0,40630.68359375,0.0,2674.7236328125,1.0,281.557861328125,284.2138671875,290.79278564453125,293.3848571777344,293.1499938964844,293.1499938964844,281.25,35055.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446848630905152,1.0,0.0,0.0,3.661540985107422,3.661564826965332,8.945838771978742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.20361328125,0.0,1538.9554443359375,1895.4371337890625,0.0,3814.95556640625,0.9072046875953674,1.0,0.0,3.0,1.0,0.0
12147480,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.879319965839386,0.432697594165802,0.3913569450378418,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.9935342669487,0.6182039976119995,0.5871434807777405,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206970214844,0.8984196782112122,0.4622811079025268,0.3241028189659118,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.8088222146034241,0.3329937756061554,0.3179709613323211,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.7096326947212219,0.221736192703247,1.0116426944732666,285.62066650390625,284.95001220703125,300.2174987792969,287.702880859375,298.3136901855469,297.36053466796875,285.6187438964844,1.0,0.5974170565605164,0.4451698958873749,0.4451698958873749,1.0,1.0,-3.161198377609253,1.0563923120498655,2.1048061847686768,0.3441022336483001,0.9150527715682985,0.9150527715682985,0.0,162.4821319580078,217.0,40630.68359375,0.0,2674.7236328125,1.0,281.557861328125,284.2138671875,290.79278564453125,293.3848571777344,293.1499938964844,293.1499938964844,281.25,35055.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446848630905152,1.0,0.0,0.0,3.661540985107422,3.661564826965332,8.945838771978742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.20361328125,0.0,1538.9554443359375,1895.4371337890625,0.0,3814.95556640625,0.9072046875953674,1.0,0.0,3.0,1.0,0.0
12147540,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8474977016448975,0.4308329820632934,0.3910176455974579,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.9591443538665771,0.6143288016319275,0.5840050578117371,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791809082031,0.8679004311561584,0.4650710225105285,0.3270316123962402,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.780125617980957,0.3332445621490478,0.3195148110389709,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.6837853789329529,0.2217099219560623,1.017526626586914,285.3791809082031,284.95001220703125,300.20184326171875,287.7627258300781,298.2790222167969,297.3221435546875,285.3770446777344,1.0,0.6120116114616394,0.4432407021522522,0.4432407021522522,1.0,1.0,-3.168962001800537,1.0545918941497805,2.114370107650757,0.3413552343845367,0.9187934398651124,0.9187934398651124,0.0,186.8905792236328,220.0,41410.7890625,0.0,2822.64599609375,1.0,281.25799560546875,283.9449157714844,290.8413391113281,293.51446533203125,293.1499938964844,293.1499938964844,280.95001220703125,35268.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642508625984192,1.0,0.0,0.0,3.6895406246185294,3.689564943313599,9.083179293156718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.2763671875,0.0,1572.0770263671875,1895.4371337890625,0.0,3990.386962890625,0.9136115312576294,1.0,0.0,3.0,1.0,0.0
12147600,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8474977016448975,0.4308329820632934,0.3910176455974579,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.9591443538665771,0.6143288016319275,0.5840050578117371,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791809082031,0.8679004311561584,0.4650710225105285,0.3270316123962402,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.780125617980957,0.3332445621490478,0.3195148110389709,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.6837853789329529,0.2217099219560623,1.017526626586914,285.3791809082031,284.95001220703125,300.20184326171875,287.7627258300781,298.2790222167969,297.3221435546875,285.3770446777344,1.0,0.6120116114616394,0.4432407021522522,0.4432407021522522,1.0,1.0,-3.168962001800537,1.0545918941497805,2.114370107650757,0.3413552343845367,0.9187934398651124,0.9187934398651124,0.0,186.8905792236328,220.0,41410.7890625,0.0,2822.64599609375,1.0,281.25799560546875,283.9449157714844,290.8413391113281,293.51446533203125,293.1499938964844,293.1499938964844,280.95001220703125,35268.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642508625984192,1.0,0.0,0.0,3.6895406246185294,3.689564943313599,9.083179293156718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.2763671875,0.0,1572.0770263671875,1895.4371337890625,0.0,3990.386962890625,0.9136115312576294,1.0,0.0,3.0,1.0,0.0
12147660,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.8366439938545227,0.4292941987514496,0.3901906013488769,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9450342655181884,0.6126659512519836,0.5828045606613159,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8578820824623108,0.4661617577075958,0.3282022476196289,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.7701867818832397,0.3329316079616546,0.3197578489780426,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.6746108531951904,0.2212888896465301,1.018083930015564,285.1854553222656,284.95001220703125,300.1929931640625,287.798095703125,298.26190185546875,297.30426025390625,285.17724609375,1.0,0.6170979142189026,0.442243218421936,0.442243218421936,1.0,1.0,-3.1689021587371826,1.0521175861358645,2.1167845726013184,0.3389702141284942,0.9187154173851012,0.9187154173851012,0.0,196.6290283203125,220.0,42072.8359375,0.0,2875.18994140625,1.0,280.9901123046875,283.7245483398437,290.88037109375,293.6448059082031,293.1499938964844,293.1499938964844,280.95001220703125,35439.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97383713722229,1.0,0.0,0.0,3.700837373733521,3.700861692428589,9.138886412074498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.60791015625,0.0,1586.2169189453125,1895.4371337890625,0.0,4074.92626953125,0.9162250757217408,1.0,0.0,3.0,1.0,0.0
12147720,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8299128413200378,0.4279530644416809,0.3892240822315216,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.9359894394874572,0.611378014087677,0.5817813277244568,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8519377708435059,0.4668796956539154,0.328889399766922,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.7641052007675171,0.3325320780277252,0.3196665048599243,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.6689055562019348,0.2208191901445388,1.017353057861328,285.13336181640625,284.95001220703125,300.1860046386719,287.8266906738281,298.2487487792969,297.2907409667969,285.131103515625,1.0,0.6201025247573853,0.4414595067501068,0.4414595067501068,1.0,1.0,-3.1663503646850586,1.0492351055145264,2.117115259170532,0.3366829752922058,0.9192169904708862,0.9192169904708862,0.0,202.8107147216797,223.0,42070.67578125,0.0,2903.35302734375,1.0,280.95782470703125,283.6743469238281,290.8697204589844,293.58758544921875,293.1499938964844,293.1499938964844,280.6499938964844,35544.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975540041923523,1.0,0.0,0.0,3.7072925567626953,3.707316875457764,9.170794896817824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.29150390625,0.0,1594.38623046875,1895.4371337890625,0.0,4089.836181640625,0.9177727699279784,1.0,0.0,3.0,1.0,0.0
12147780,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8184423446655273,0.4246837794780731,0.3867745399475097,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9207155704498292,0.6084402203559875,0.5794649720191956,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8426296710968018,0.4682487845420837,0.3302121162414551,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7540870904922485,0.3313413262367248,0.3190642595291137,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6592980027198792,0.2194870710372924,1.0138376951217651,284.90655517578125,284.95001220703125,300.1700134277344,287.8939819335937,298.22039794921875,297.2627868652344,284.90496826171875,1.0,0.6246487498283386,0.4396783113479614,0.4396783113479614,1.0,1.0,-3.157264709472656,1.0414421558380127,2.115822553634644,0.3309426009654999,0.9167057275772096,0.9167057275772096,0.0,213.3748779296875,211.0,42787.94921875,0.0,2941.573974609375,1.0,280.65777587890625,283.4145812988281,290.913818359375,293.669677734375,293.1499938964844,293.1499938964844,280.3500061035156,35838.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819207191467284,1.0,0.0,0.0,3.7139739990234375,3.713998794555664,9.203881745634136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1162109375,0.0,1604.2867431640625,1895.4371337890625,0.0,4145.39697265625,0.9194689393043518,1.0,0.0,3.0,1.0,0.0
12147840,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8184423446655273,0.4246837794780731,0.3867745399475097,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9207155704498292,0.6084402203559875,0.5794649720191956,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8426296710968018,0.4682487845420837,0.3302121162414551,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7540870904922485,0.3313413262367248,0.3190642595291137,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6592980027198792,0.2194870710372924,1.0138376951217651,284.90655517578125,284.95001220703125,300.1700134277344,287.8939819335937,298.22039794921875,297.2627868652344,284.90496826171875,1.0,0.6246487498283386,0.4396783113479614,0.4396783113479614,1.0,1.0,-3.157264709472656,1.0414421558380127,2.115822553634644,0.3309426009654999,0.9167057275772096,0.9167057275772096,0.0,213.3748779296875,211.0,42787.94921875,0.0,2941.573974609375,1.0,280.65777587890625,283.4145812988281,290.913818359375,293.669677734375,293.1499938964844,293.1499938964844,280.3500061035156,35838.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819207191467284,1.0,0.0,0.0,3.7139739990234375,3.713998794555664,9.203881745634136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1162109375,0.0,1604.2867431640625,1895.4371337890625,0.0,4145.39697265625,0.9194689393043518,1.0,0.0,3.0,1.0,0.0
12147900,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.8161768913269043,0.4230662882328033,0.3854312002658844,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.9180874228477478,0.6070327758789062,0.5782381296157837,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.8416584730148315,0.46891650557518,0.3307543396949768,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.7524135112762451,0.3307012021541595,0.3185575604438782,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.6574895977973938,0.2187651395797729,1.011033296585083,284.7556457519531,284.95001220703125,300.16192626953125,287.9286193847656,298.2073974609375,297.2507629394531,284.7473449707031,1.0,0.624258816242218,0.4387876987457275,0.4387876987457275,1.0,1.0,-3.1508495807647705,1.0368391275405884,2.1140103340148926,0.3277978599071502,0.913943648338318,0.913943648338318,0.0,214.6854248046875,211.0,43572.6171875,0.0,2935.3544921875,1.0,280.39959716796875,283.2227783203125,290.9681701660156,293.8222961425781,293.1499938964844,293.1499938964844,280.3500061035156,35996.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868401885032654,1.0,0.0,0.0,3.7134859561920166,3.713510513305664,9.20146248972742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.92626953125,0.0,1604.9283447265625,1895.4371337890625,0.0,4187.89208984375,0.9194315075874328,1.0,0.0,3.0,1.0,0.0
12147960,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.8153872489929199,0.4214161038398742,0.3839064836502075,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.9175580143928528,0.6055923104286194,0.57683926820755,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8422276973724365,0.4695415198802948,0.3311568200588226,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.7521305084228516,0.3300184905529022,0.3178928792476654,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.6569278240203857,0.2180049270391464,1.007563829421997,284.7035827636719,284.95001220703125,300.15380859375,287.9637451171875,298.1957397460937,297.2391662597656,284.70196533203125,1.0,0.6228172183036804,0.4384579360485077,0.4384579360485077,1.0,1.0,-3.1428494453430176,1.0329327583312988,2.1099166870117188,0.3256790041923523,0.9117321372032166,0.9117321372032166,0.0,214.0787811279297,199.0,43580.81640625,0.0,2915.59521484375,1.0,280.3578186035156,283.16851806640625,290.9768981933594,293.77911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36127.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870685338974,1.0,0.0,0.0,3.710007905960083,3.7100324630737305,9.184233817904896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.4921875,0.0,1601.9305419921875,1895.4371337890625,0.0,4189.8564453125,0.91877281665802,1.0,0.0,3.0,1.0,0.0
12148020,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.8170894980430603,0.4181240200996399,0.3808201253414154,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.9209922552108764,0.6027016043663025,0.5739867687225342,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.8467569351196289,0.4707638919353485,0.3318942487239837,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.7545769214630127,0.3286334872245788,0.3164360225200653,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033874511719,0.6585100889205933,0.2164769470691681,0.9999664425849916,284.5025634765625,284.95001220703125,300.1374206542969,288.03515625,298.1744689941406,297.21875,284.5011291503906,1.0,0.6177611351013184,0.4377983510494232,0.4377983510494232,1.0,1.0,-3.1257121562957764,1.024875521659851,2.100836515426636,0.3214296102523803,0.9040905237197876,0.9040905237197876,0.0,209.0574951171875,187.0,44313.3515625,0.0,2853.70849609375,1.0,280.0577697753906,282.92706298828125,291.0465393066406,293.8951110839844,293.1499938964844,293.1499938964844,279.75,36430.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919711351394652,1.0,0.0,0.0,3.6947989463806152,3.694823503494263,9.109088523473474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.5986328125,0.0,1586.84716796875,1895.4371337890625,0.0,4231.88134765625,0.915569543838501,1.0,0.0,3.0,1.0,0.0
12148080,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.8170894980430603,0.4181240200996399,0.3808201253414154,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.9209922552108764,0.6027016043663025,0.5739867687225342,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.8467569351196289,0.4707638919353485,0.3318942487239837,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.7545769214630127,0.3286334872245788,0.3164360225200653,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033874511719,0.6585100889205933,0.2164769470691681,0.9999664425849916,284.5025634765625,284.95001220703125,300.1374206542969,288.03515625,298.1744689941406,297.21875,284.5011291503906,1.0,0.6177611351013184,0.4377983510494232,0.4377983510494232,1.0,1.0,-3.1257121562957764,1.024875521659851,2.100836515426636,0.3214296102523803,0.9040905237197876,0.9040905237197876,0.0,209.0574951171875,187.0,44313.3515625,0.0,2853.70849609375,1.0,280.0577697753906,282.92706298828125,291.0465393066406,293.8951110839844,293.1499938964844,293.1499938964844,279.75,36430.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919711351394652,1.0,0.0,0.0,3.6947989463806152,3.694823503494263,9.109088523473474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.5986328125,0.0,1586.84716796875,1895.4371337890625,0.0,4231.88134765625,0.915569543838501,1.0,0.0,3.0,1.0,0.0
12148140,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123474121094,0.8215221762657166,0.414808988571167,0.3775939345359802,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121643066406,0.92832750082016,0.5997185111045837,0.5709316730499268,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122863769531,0.8543128371238708,0.4719300270080566,0.3324992954730987,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125305175781,0.7596665024757385,0.3272051513195038,0.3148141801357269,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.66246098279953,0.2149357497692108,0.9917147159576416,284.3122863769531,284.95001220703125,300.1208190917969,288.107421875,298.15478515625,297.2010192871094,284.31109619140625,1.0,0.6108505129814148,0.4371387958526611,0.4371387958526611,1.0,1.0,-3.107018232345581,1.016239881515503,2.090778350830078,0.3169333338737488,0.8939785957336426,0.8939785957336426,0.0,201.0077209472656,175.0,45108.84375,0.0,2773.262451171875,1.0,279.75799560546875,282.69940185546875,291.11834716796875,294.01544189453125,293.1499938964844,293.1499938964844,280.04998779296875,36747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967104196548462,1.0,0.0,0.0,3.6677770614624015,3.667801380157471,8.97633753993432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.6962890625,0.0,1558.6561279296875,1895.4371337890625,0.0,4272.19873046875,0.90974098443985,1.0,0.0,3.0,1.0,0.0
12148200,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123474121094,0.8215221762657166,0.414808988571167,0.3775939345359802,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121643066406,0.92832750082016,0.5997185111045837,0.5709316730499268,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122863769531,0.8543128371238708,0.4719300270080566,0.3324992954730987,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125305175781,0.7596665024757385,0.3272051513195038,0.3148141801357269,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.66246098279953,0.2149357497692108,0.9917147159576416,284.3122863769531,284.95001220703125,300.1208190917969,288.107421875,298.15478515625,297.2010192871094,284.31109619140625,1.0,0.6108505129814148,0.4371387958526611,0.4371387958526611,1.0,1.0,-3.107018232345581,1.016239881515503,2.090778350830078,0.3169333338737488,0.8939785957336426,0.8939785957336426,0.0,201.0077209472656,175.0,45108.84375,0.0,2773.262451171875,1.0,279.75799560546875,282.69940185546875,291.11834716796875,294.01544189453125,293.1499938964844,293.1499938964844,280.04998779296875,36747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967104196548462,1.0,0.0,0.0,3.6677770614624015,3.667801380157471,8.97633753993432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.6962890625,0.0,1558.6561279296875,1895.4371337890625,0.0,4272.19873046875,0.90974098443985,1.0,0.0,3.0,1.0,0.0
12148260,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4907531738281,0.829979419708252,0.4135099053382873,0.3754667937755584,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910583496094,0.9410238265991212,0.5987260937690735,0.5689662098884583,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908752441406,0.8663851022720337,0.4748632609844208,0.3338302373886108,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.490478515625,0.7686370611190796,0.3269719183444977,0.3137999475002289,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897766113281,0.6699413657188416,0.2142934501171112,0.9854850769042968,284.4908447265625,284.95001220703125,300.10406494140625,288.17974853515625,298.1475524902344,297.2006225585937,284.4925231933594,1.0,0.6032701730728149,0.4366646707057953,0.4366646707057953,1.0,1.0,-3.094972848892212,1.0105607509613037,2.084412097930908,0.3136985003948211,0.8892844319343567,0.8892844319343567,0.0,190.2614898681641,163.0,43917.69921875,0.0,2692.56005859375,1.0,280.0422058105469,282.9218444824219,291.10858154296875,293.8631286621094,293.1499938964844,293.1499938964844,280.3500061035156,36687.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782422184944152,1.0,0.0,0.0,3.641369104385376,3.641393184661865,8.847543995216256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.76171875,0.0,1528.716552734375,1895.4371337890625,0.0,4113.4248046875,0.9038338661193848,1.0,0.0,3.0,1.0,0.0
12148320,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4907531738281,0.829979419708252,0.4135099053382873,0.3754667937755584,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910583496094,0.9410238265991212,0.5987260937690735,0.5689662098884583,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908752441406,0.8663851022720337,0.4748632609844208,0.3338302373886108,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.490478515625,0.7686370611190796,0.3269719183444977,0.3137999475002289,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897766113281,0.6699413657188416,0.2142934501171112,0.9854850769042968,284.4908447265625,284.95001220703125,300.10406494140625,288.17974853515625,298.1475524902344,297.2006225585937,284.4925231933594,1.0,0.6032701730728149,0.4366646707057953,0.4366646707057953,1.0,1.0,-3.094972848892212,1.0105607509613037,2.084412097930908,0.3136985003948211,0.8892844319343567,0.8892844319343567,0.0,190.2614898681641,163.0,43917.69921875,0.0,2692.56005859375,1.0,280.0422058105469,282.9218444824219,291.10858154296875,293.8631286621094,293.1499938964844,293.1499938964844,280.3500061035156,36687.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782422184944152,1.0,0.0,0.0,3.641369104385376,3.641393184661865,8.847543995216256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.76171875,0.0,1528.716552734375,1895.4371337890625,0.0,4113.4248046875,0.9038338661193848,1.0,0.0,3.0,1.0,0.0
12148380,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8434615731239319,0.4138408005237579,0.3749980628490448,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.9593832492828368,0.599619448184967,0.5689338445663452,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8841833472251892,0.4793336391448974,0.3363392651081085,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.7826544046401978,0.3280066251754761,0.314011812210083,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.6821688413619995,0.2147426456212997,0.9839983582496644,284.702880859375,284.95001220703125,300.0871276855469,288.2513427734375,298.150634765625,297.2148132324219,284.7050476074219,1.0,0.5961315631866455,0.4361905455589294,0.4361905455589294,1.0,1.0,-3.095842838287353,1.0097447633743286,2.086097955703736,0.3124999701976776,0.887714684009552,0.887714684009552,0.0,177.52154541015625,151.0,43017.62109375,0.0,2626.998291015625,1.0,280.34161376953125,283.1754455566406,291.17364501953125,293.8499755859375,293.1499938964844,293.1499938964844,280.6499938964844,36486.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592983722686768,1.0,0.0,0.0,3.622464418411255,3.622488260269165,8.755915246183577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.14501953125,0.0,1506.3594970703125,1895.4371337890625,0.0,3946.328857421875,0.8994848132133484,1.0,0.0,3.0,1.0,0.0
12148440,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8434615731239319,0.4138408005237579,0.3749980628490448,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.9593832492828368,0.599619448184967,0.5689338445663452,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8841833472251892,0.4793336391448974,0.3363392651081085,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.7826544046401978,0.3280066251754761,0.314011812210083,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.6821688413619995,0.2147426456212997,0.9839983582496644,284.702880859375,284.95001220703125,300.0871276855469,288.2513427734375,298.150634765625,297.2148132324219,284.7050476074219,1.0,0.5961315631866455,0.4361905455589294,0.4361905455589294,1.0,1.0,-3.095842838287353,1.0097447633743286,2.086097955703736,0.3124999701976776,0.887714684009552,0.887714684009552,0.0,177.52154541015625,151.0,43017.62109375,0.0,2626.998291015625,1.0,280.34161376953125,283.1754455566406,291.17364501953125,293.8499755859375,293.1499938964844,293.1499938964844,280.6499938964844,36486.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592983722686768,1.0,0.0,0.0,3.622464418411255,3.622488260269165,8.755915246183577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.14501953125,0.0,1506.3594970703125,1895.4371337890625,0.0,3946.328857421875,0.8994848132133484,1.0,0.0,3.0,1.0,0.0
