time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148500,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8516335487365723,0.4142937064170837,0.3750324845314026,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.969394862651825,0.6004358530044556,0.5692897439002991,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8946609497070312,0.4818698763847351,0.3378085494041443,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7910742163658142,0.3288036286830902,0.3143961131572723,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.6896318793296814,0.2152370512485504,0.9845224022865297,284.85797119140625,284.95001220703125,300.0785827636719,288.2865905761719,298.1539001464844,297.22430419921875,284.8670349121094,1.0,0.5927941203117371,0.4359534978866577,0.4359534978866577,1.0,1.0,-3.0991668701171875,1.0104180574417114,2.0887489318847656,0.3123636543750763,0.8886067867279053,0.8886067867279053,0.0,170.957275390625,151.0,42238.29296875,0.0,2598.768310546875,1.0,280.597900390625,283.3688049316406,291.1914978027344,293.76593017578125,293.1499938964844,293.1499938964844,280.6499938964844,36341.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489122033119202,1.0,0.0,0.0,3.6164870262146,3.6165108680725098,8.727042768441606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.4169921875,0.0,1498.73681640625,1895.4371337890625,0.0,3853.1572265625,0.8980900049209595,1.0,0.0,3.0,1.0,0.0
12148560,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8610740900039673,0.4149169623851776,0.3753076791763305,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9797928929328918,0.6014649271965027,0.5699347853660583,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.906467080116272,0.4845848083496094,0.3394635617733001,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.800592839717865,0.3297629356384277,0.3149798214435577,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.698122501373291,0.2158890813589096,0.985888123512268,284.9185791015625,284.95001220703125,300.07000732421875,288.3214111328125,298.1579895019531,297.2352600097656,284.9208068847656,1.0,0.5896449089050293,0.4355938732624054,0.4355938732624054,1.0,1.0,-3.1046035289764404,1.0116004943847656,2.093003034591675,0.3122672140598297,0.8890498280525208,0.8890498280525208,0.0,164.2621307373047,139.0,42218.234375,0.0,2573.86181640625,1.0,280.6415710449219,283.4296875,291.25897216796875,293.8817443847656,293.1499938964844,293.1499938964844,280.95001220703125,36217.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440476894378662,1.0,0.0,0.0,3.613524913787842,3.613548755645752,8.712753469808376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.99462890625,0.0,1494.5797119140625,1895.4371337890625,0.0,3809.18408203125,0.8973056077957153,1.0,0.0,3.0,1.0,0.0
12148620,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8828336596488953,0.416424959897995,0.3760548532009125,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9990000128746032,0.6038592457771301,0.5709450244903564,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.9355076551437378,0.4903247654438019,0.3429648578166961,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8210099339485168,0.3319542407989502,0.3164122998714447,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.716733455657959,0.2174751609563827,0.989994466304779,285.133056640625,284.95001220703125,300.0526733398437,288.38922119140625,298.1669311523437,297.25830078125,285.1351623535156,1.0,0.5837333798408508,0.4348745942115783,0.4348745942115783,1.0,1.0,-3.1175284385681152,1.014669418334961,2.1028592586517334,0.3125016093254089,0.8932392001152039,0.8932392001152039,0.0,151.16648864746094,127.0,41489.515625,0.0,2529.3203125,1.0,280.9414367675781,283.6800537109375,291.3410949707031,293.9202880859375,293.1499938964844,293.1499938964844,281.25,35918.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931792676448822,1.0,0.0,0.0,3.6157827377319336,3.6158063411712646,8.723644100427919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.06298828125,0.0,1494.82568359375,1895.4371337890625,0.0,3697.56201171875,0.8976002335548401,1.0,0.0,3.0,1.0,0.0
12148680,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8828336596488953,0.416424959897995,0.3760548532009125,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9990000128746032,0.6038592457771301,0.5709450244903564,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.9355076551437378,0.4903247654438019,0.3429648578166961,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8210099339485168,0.3319542407989502,0.3164122998714447,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.716733455657959,0.2174751609563827,0.989994466304779,285.133056640625,284.95001220703125,300.0526733398437,288.38922119140625,298.1669311523437,297.25830078125,285.1351623535156,1.0,0.5837333798408508,0.4348745942115783,0.4348745942115783,1.0,1.0,-3.1175284385681152,1.014669418334961,2.1028592586517334,0.3125016093254089,0.8932392001152039,0.8932392001152039,0.0,151.16648864746094,127.0,41489.515625,0.0,2529.3203125,1.0,280.9414367675781,283.6800537109375,291.3410949707031,293.9202880859375,293.1499938964844,293.1499938964844,281.25,35918.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931792676448822,1.0,0.0,0.0,3.6157827377319336,3.6158063411712646,8.723644100427919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.06298828125,0.0,1494.82568359375,1895.4371337890625,0.0,3697.56201171875,0.8976002335548401,1.0,0.0,3.0,1.0,0.0
12148740,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.8989935517311096,0.4180485308170318,0.3771877288818359,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.9990000128746032,0.6092039346694946,0.5447856187820435,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.9570663571357728,0.4962544441223144,0.3468132317066192,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.8353772759437561,0.334289938211441,0.3182656466960907,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.7294148206710815,0.2192193120718002,0.9961383938789368,285.3223571777344,284.95001220703125,300.0351867675781,288.4539794921875,298.17755126953125,297.28570556640625,285.3230895996094,1.0,0.5762883424758911,0.4341553449630737,0.4341553449630737,1.0,1.0,-3.1017582416534424,1.0069785118103027,2.09477972984314,0.3086181581020355,0.8998131155967712,0.8998131155967712,0.0,142.2090606689453,130.0,40496.2109375,0.0,2451.67431640625,1.0,281.24151611328125,283.9064025878906,291.4113464355469,293.94024658203125,293.1499938964844,293.1499938964844,281.54998779296875,35630.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207488298416138,1.0,0.0,0.0,3.628988742828369,3.6290125846862793,8.787483807282115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.8056640625,0.0,1507.1695556640625,1895.4371337890625,0.0,3596.067626953125,0.900344729423523,1.0,0.0,3.0,1.0,0.0
12148800,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.8989935517311096,0.4180485308170318,0.3771877288818359,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.9990000128746032,0.6092039346694946,0.5447856187820435,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.9570663571357728,0.4962544441223144,0.3468132317066192,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.8353772759437561,0.334289938211441,0.3182656466960907,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.7294148206710815,0.2192193120718002,0.9961383938789368,285.3223571777344,284.95001220703125,300.0351867675781,288.4539794921875,298.17755126953125,297.28570556640625,285.3230895996094,1.0,0.5762883424758911,0.4341553449630737,0.4341553449630737,1.0,1.0,-3.1017582416534424,1.0069785118103027,2.09477972984314,0.3086181581020355,0.8998131155967712,0.8998131155967712,0.0,142.2090606689453,130.0,40496.2109375,0.0,2451.67431640625,1.0,281.24151611328125,283.9064025878906,291.4113464355469,293.94024658203125,293.1499938964844,293.1499938964844,281.54998779296875,35630.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207488298416138,1.0,0.0,0.0,3.628988742828369,3.6290125846862793,8.787483807282115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.8056640625,0.0,1507.1695556640625,1895.4371337890625,0.0,3596.067626953125,0.900344729423523,1.0,0.0,3.0,1.0,0.0
12148860,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.9069174528121948,0.419199675321579,0.3779763877391815,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.9990000128746032,0.6148303151130676,0.5323338508605957,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9671413898468018,0.50019770860672,0.3493569195270538,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.8425449132919312,0.33588707447052,0.3195568025112152,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.7356548309326172,0.2204252928495407,1.000624656677246,285.49658203125,284.95001220703125,300.0238952636719,288.4935302734375,298.1889953613281,297.30975341796875,285.5024108886719,1.0,0.5738662481307983,0.433649480342865,0.433649480342865,1.0,1.0,-3.097733974456787,1.0042580366134644,2.093475818634033,0.3064862489700317,0.9060474634170532,0.9060474634170532,0.0,138.4424591064453,130.0,39702.7578125,0.0,2424.179443359375,1.0,281.5189514160156,284.113037109375,291.427734375,293.87353515625,293.1499938964844,293.1499938964844,281.54998779296875,35427.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109834432601928,1.0,0.0,0.0,3.642906904220581,3.642930746078491,8.855018336362264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.583984375,0.0,1521.017333984375,1895.4371337890625,0.0,3505.728515625,0.903343141078949,1.0,0.0,3.0,1.0,0.0
12148920,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.9109089374542236,0.4198852181434631,0.3785624504089355,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.9990000128746032,0.6182315945625305,0.5268075466156006,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.9718384146690368,0.50246262550354,0.3508993685245514,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.8460422158241272,0.3368242383003235,0.3203869163990021,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7387046813964844,0.2211402505636215,1.003531575202942,285.52459716796875,284.95001220703125,300.0174865722656,288.5150146484375,298.1971435546875,297.32574462890625,285.52587890625,1.0,0.5730724930763245,0.4333649277687073,0.4333649277687073,1.0,1.0,-3.098137617111206,1.0037139654159546,2.094423770904541,0.3057796061038971,0.909127116203308,0.909127116203308,0.0,136.88973999023438,148.0,39726.515625,0.0,2416.739013671875,1.0,281.5416564941406,284.1385498046875,291.4722595214844,293.951171875,293.1499938964844,293.1499938964844,281.25,35348.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90931499004364,1.0,0.0,0.0,3.652515172958374,3.652539014816284,8.901790238269314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.96533203125,0.0,1531.087646484375,1895.4371337890625,0.0,3490.2451171875,0.9054139256477356,1.0,0.0,3.0,1.0,0.0
12148980,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.9083833694458008,0.4198134541511535,0.3791262805461883,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.9990000128746032,0.6243957281112671,0.5315810441970825,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.9721843004226683,0.5069885849952698,0.3544729948043823,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.8451082110404968,0.3382622599601745,0.3221719264984131,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.7382006049156189,0.2223367393016815,1.0104044675827026,285.34332275390625,284.95001220703125,299.9996337890625,288.5715026855469,298.20330810546875,297.3447265625,285.3429260253906,1.0,0.5777410268783569,0.4325745105743408,0.4325745105743408,1.0,1.0,-3.1192307472229004,1.0096594095230105,2.1095712184906006,0.3066159188747406,0.9128244519233704,0.9128244519233704,0.0,139.07896423339844,166.0,40822.53125,0.0,2468.270751953125,1.0,281.2577209472656,283.9154357910156,291.6231689453125,294.2386474609375,293.1499938964844,293.1499938964844,280.95001220703125,35435.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242803454399108,1.0,0.0,0.0,3.674147844314575,3.674171924591065,9.007546850625658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.3583984375,0.0,1555.951904296875,1895.4371337890625,0.0,3628.606201171875,0.9102906584739684,1.0,0.0,3.0,1.0,0.0
12149040,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.9083833694458008,0.4198134541511535,0.3791262805461883,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.9990000128746032,0.6243957281112671,0.5315810441970825,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.9721843004226683,0.5069885849952698,0.3544729948043823,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.8451082110404968,0.3382622599601745,0.3221719264984131,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.7382006049156189,0.2223367393016815,1.0104044675827026,285.34332275390625,284.95001220703125,299.9996337890625,288.5715026855469,298.20330810546875,297.3447265625,285.3429260253906,1.0,0.5777410268783569,0.4325745105743408,0.4325745105743408,1.0,1.0,-3.1192307472229004,1.0096594095230105,2.1095712184906006,0.3066159188747406,0.9128244519233704,0.9128244519233704,0.0,139.07896423339844,166.0,40822.53125,0.0,2468.270751953125,1.0,281.2577209472656,283.9154357910156,291.6231689453125,294.2386474609375,293.1499938964844,293.1499938964844,280.95001220703125,35435.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242803454399108,1.0,0.0,0.0,3.674147844314575,3.674171924591065,9.007546850625658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.3583984375,0.0,1555.951904296875,1895.4371337890625,0.0,3628.606201171875,0.9102906584739684,1.0,0.0,3.0,1.0,0.0
12149100,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.9024199843406676,0.4191868901252746,0.3788503408432007,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.9990000128746032,0.6252139806747437,0.5411627292633057,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.9677958488464355,0.5087113380432129,0.3558762669563293,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.8407496809959412,0.3385208249092102,0.3226719796657562,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.7346009612083435,0.2225629687309265,1.01251482963562,285.2081298828125,284.95001220703125,299.9906311035156,288.59783935546875,298.1970520019531,297.34014892578125,285.2011108398437,1.0,0.5819917917251587,0.4321793019771576,0.4321793019771576,1.0,1.0,-3.1352379322052,1.0146443843841553,2.120593547821045,0.3079219758510589,0.9132363796234132,0.9132363796234132,0.0,142.47811889648438,166.0,41860.7421875,0.0,2517.084228515625,1.0,281.0004577636719,283.73486328125,291.68719482421875,294.429443359375,293.1499938964844,293.1499938964844,280.95001220703125,35525.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352218508720398,1.0,0.0,0.0,3.682870864868164,3.682895183563232,9.050368703356072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.83544921875,0.0,1566.4622802734375,1895.4371337890625,0.0,3728.909912109375,0.9122692346572876,1.0,0.0,3.0,1.0,0.0
12149160,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.8945512175559998,0.4183272421360016,0.3782709836959839,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.9990000128746032,0.62452632188797,0.554283618927002,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.9610512852668762,0.5102113485336304,0.3570602536201477,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.8346595168113708,0.3385506272315979,0.3229244649410248,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.729448676109314,0.2225739955902099,1.0136587619781494,285.17156982421875,284.95001220703125,299.9815673828125,288.622802734375,298.18524169921875,297.32745361328125,285.1715087890625,1.0,0.5871687531471252,0.4316787421703338,0.4316787421703338,1.0,1.0,-3.153413772583008,1.0201719999313354,2.133241891860962,0.3093072175979614,0.9143003821372986,0.9143003821372986,0.0,147.06626892089844,169.0,42164.06640625,0.0,2576.992431640625,1.0,280.9578857421875,283.6907958984375,291.68951416015625,294.4056396484375,293.1499938964844,293.1499938964844,280.6499938964844,35596.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410598278045654,1.0,0.0,0.0,3.6896486282348633,3.689672946929932,9.083710779123066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.31396484375,0.0,1574.6781005859375,1895.4371337890625,0.0,3782.077392578125,0.9138674736022948,1.0,0.0,3.0,1.0,0.0
12149220,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8823493719100952,0.4162237048149109,0.3767395615577698,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6201109886169434,0.5746248960494995,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.950714111328125,0.5128126740455627,0.3591318428516388,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8253716230392456,0.3381667733192444,0.3229433000087738,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7213093042373657,0.2221289426088333,1.0135064125061035,284.9979553222656,284.95001220703125,299.9633483886719,288.6681213378906,298.1547241210937,297.2927551269531,284.9974670410156,1.0,0.5942962169647217,0.4306776225566864,0.4306776225566864,1.0,1.0,-3.178380012512207,1.026893973350525,2.151486158370972,0.3106463849544525,0.9134634137153624,0.9134634137153624,0.0,154.2533721923828,172.0,43400.8515625,0.0,2665.11767578125,1.0,280.65789794921875,283.4651184082031,291.7270812988281,294.5278015136719,293.1499938964844,293.1499938964844,280.3500061035156,35796.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556767344474792,1.0,0.0,0.0,3.697818756103516,3.697843074798584,9.12398377295176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.69482421875,0.0,1585.4776611328125,1895.4371337890625,0.0,3913.955810546875,0.915828824043274,1.0,0.0,3.0,1.0,0.0
12149280,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8823493719100952,0.4162237048149109,0.3767395615577698,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.6201109886169434,0.5746248960494995,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.950714111328125,0.5128126740455627,0.3591318428516388,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8253716230392456,0.3381667733192444,0.3229433000087738,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7213093042373657,0.2221289426088333,1.0135064125061035,284.9979553222656,284.95001220703125,299.9633483886719,288.6681213378906,298.1547241210937,297.2927551269531,284.9974670410156,1.0,0.5942962169647217,0.4306776225566864,0.4306776225566864,1.0,1.0,-3.178380012512207,1.026893973350525,2.151486158370972,0.3106463849544525,0.9134634137153624,0.9134634137153624,0.0,154.2533721923828,172.0,43400.8515625,0.0,2665.11767578125,1.0,280.65789794921875,283.4651184082031,291.7270812988281,294.5278015136719,293.1499938964844,293.1499938964844,280.3500061035156,35796.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556767344474792,1.0,0.0,0.0,3.697818756103516,3.697843074798584,9.12398377295176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.69482421875,0.0,1585.4776611328125,1895.4371337890625,0.0,3913.955810546875,0.915828824043274,1.0,0.0,3.0,1.0,0.0
12149340,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8691136837005615,0.4137496948242187,0.3748864531517029,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9939203262329102,0.6136682033538818,0.5831041932106018,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9383697509765624,0.5150244832038879,0.3609407544136047,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8148379921913147,0.3373569846153259,0.3225660026073456,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7116248607635498,0.2212588340044021,1.0114312171936035,284.8241577148437,284.95001220703125,299.9449157714844,288.706787109375,298.1268310546875,297.26300048828125,284.822998046875,1.0,0.5994116067886353,0.4296765327453613,0.4296765327453613,1.0,1.0,-3.185608625411988,1.0270012617111206,2.158607244491577,0.3095152080059051,0.9103134274482728,0.9103134274482728,0.0,161.8783721923828,175.0,44592.01171875,0.0,2720.999755859375,1.0,280.3578491210937,283.24273681640625,291.7568054199219,294.6351318359375,293.1499938964844,293.1499938964844,280.04998779296875,36020.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682322144508362,1.0,0.0,0.0,3.697675466537476,3.697700023651123,9.12327720925532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.35791015625,0.0,1587.0115966796875,1895.4371337890625,0.0,4025.61962890625,0.9159445762634276,1.0,0.0,3.0,1.0,0.0
12149400,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8691136837005615,0.4137496948242187,0.3748864531517029,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9939203262329102,0.6136682033538818,0.5831041932106018,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9383697509765624,0.5150244832038879,0.3609407544136047,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8148379921913147,0.3373569846153259,0.3225660026073456,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7116248607635498,0.2212588340044021,1.0114312171936035,284.8241577148437,284.95001220703125,299.9449157714844,288.706787109375,298.1268310546875,297.26300048828125,284.822998046875,1.0,0.5994116067886353,0.4296765327453613,0.4296765327453613,1.0,1.0,-3.185608625411988,1.0270012617111206,2.158607244491577,0.3095152080059051,0.9103134274482728,0.9103134274482728,0.0,161.8783721923828,175.0,44592.01171875,0.0,2720.999755859375,1.0,280.3578491210937,283.24273681640625,291.7568054199219,294.6351318359375,293.1499938964844,293.1499938964844,280.04998779296875,36020.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682322144508362,1.0,0.0,0.0,3.697675466537476,3.697700023651123,9.12327720925532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.35791015625,0.0,1587.0115966796875,1895.4371337890625,0.0,4025.61962890625,0.9159445762634276,1.0,0.0,3.0,1.0,0.0
12149460,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.856045126914978,0.4109390377998352,0.3727484941482544,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.9808732867240906,0.608782172203064,0.5783800482749939,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.925469696521759,0.5168958902359009,0.3625246882438659,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.8035212159156799,0.336213618516922,0.3218742907047272,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.7008527517318726,0.2200402617454528,1.0078206062316897,284.63885498046875,284.95001220703125,299.9263000488281,288.738037109375,298.1044311523437,297.2432861328125,284.6375732421875,1.0,0.6020675897598267,0.4284446537494659,0.4284446537494659,1.0,1.0,-3.17409086227417,1.0196372270584106,2.1544535160064697,0.304684579372406,0.9046164155006408,0.9046164155006408,0.0,169.36712646484375,178.0,45610.3828125,0.0,2738.4365234375,1.0,280.0578918457031,283.0162658691406,291.7806091308594,294.7269592285156,293.1499938964844,293.1499938964844,279.75,36275.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793150424957277,1.0,0.0,0.0,3.688131093978882,3.68815541267395,9.07623984858219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.70751953125,0.0,1578.092041015625,1895.4371337890625,0.0,4122.7666015625,0.9139770865440368,1.0,0.0,3.0,1.0,0.0
12149520,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6389465332031,0.856045126914978,0.4109390377998352,0.3727484941482544,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.9808732867240906,0.608782172203064,0.5783800482749939,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.925469696521759,0.5168958902359009,0.3625246882438659,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.8035212159156799,0.336213618516922,0.3218742907047272,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395874023437,0.7008527517318726,0.2200402617454528,1.0078206062316897,284.63885498046875,284.95001220703125,299.9263000488281,288.738037109375,298.1044311523437,297.2432861328125,284.6375732421875,1.0,0.6020675897598267,0.4284446537494659,0.4284446537494659,1.0,1.0,-3.17409086227417,1.0196372270584106,2.1544535160064697,0.304684579372406,0.9046164155006408,0.9046164155006408,0.0,169.36712646484375,178.0,45610.3828125,0.0,2738.4365234375,1.0,280.0578918457031,283.0162658691406,291.7806091308594,294.7269592285156,293.1499938964844,293.1499938964844,279.75,36275.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793150424957277,1.0,0.0,0.0,3.688131093978882,3.68815541267395,9.07623984858219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.70751953125,0.0,1578.092041015625,1895.4371337890625,0.0,4122.7666015625,0.9139770865440368,1.0,0.0,3.0,1.0,0.0
12149580,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530639648437,0.8463685512542725,0.4079052805900574,0.3703185021877289,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4528503417969,0.970349907875061,0.6048844456672668,0.5748233795166016,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529113769531,0.9165812730789183,0.5185328125953674,0.3638756275177002,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532165527344,0.7948247194290161,0.3348524272441864,0.3208845853805542,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537048339844,0.6925153136253357,0.2186049073934555,1.002764105796814,284.4529724121094,284.95001220703125,299.9075012207031,288.76123046875,298.0834350585937,297.2259216308594,284.45172119140625,1.0,0.6035169363021851,0.4272127747535705,0.4272127747535705,1.0,1.0,-3.1612489223480225,1.0117720365524292,2.149477005004883,0.2996493875980377,0.896435022354126,0.896435022354126,0.0,174.94039916992188,181.0,46538.625,0.0,2742.721435546875,1.0,279.75799560546875,282.79278564453125,291.7974548339844,294.8049621582031,293.1499938964844,293.1499938964844,280.04998779296875,36557.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989045798778534,1.0,0.0,0.0,3.668154239654541,3.66817855834961,8.978183245744731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.2236328125,0.0,1557.650146484375,1895.4371337890625,0.0,4206.84375,0.9096974730491638,1.0,0.0,3.0,1.0,0.0
12149640,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530639648437,0.8463685512542725,0.4079052805900574,0.3703185021877289,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4528503417969,0.970349907875061,0.6048844456672668,0.5748233795166016,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529113769531,0.9165812730789183,0.5185328125953674,0.3638756275177002,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532165527344,0.7948247194290161,0.3348524272441864,0.3208845853805542,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537048339844,0.6925153136253357,0.2186049073934555,1.002764105796814,284.4529724121094,284.95001220703125,299.9075012207031,288.76123046875,298.0834350585937,297.2259216308594,284.45172119140625,1.0,0.6035169363021851,0.4272127747535705,0.4272127747535705,1.0,1.0,-3.1612489223480225,1.0117720365524292,2.149477005004883,0.2996493875980377,0.896435022354126,0.896435022354126,0.0,174.94039916992188,181.0,46538.625,0.0,2742.721435546875,1.0,279.75799560546875,282.79278564453125,291.7974548339844,294.8049621582031,293.1499938964844,293.1499938964844,280.04998779296875,36557.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989045798778534,1.0,0.0,0.0,3.668154239654541,3.66817855834961,8.978183245744731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.2236328125,0.0,1557.650146484375,1895.4371337890625,0.0,4206.84375,0.9096974730491638,1.0,0.0,3.0,1.0,0.0
12149700,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.8427329659461975,0.4069972932338714,0.3692569732666015,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.9661685824394226,0.6037201285362244,0.5734227895736694,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.9136213064193726,0.5199382305145264,0.3646623790264129,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.576171875,0.7915443778038025,0.3344995975494385,0.3204402029514313,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732421875,0.6892815828323364,0.21810382604599,1.000286102294922,284.57763671875,284.95001220703125,299.8980407714844,288.7695617675781,298.0767517089844,297.2226867675781,284.5849304199219,1.0,0.6040169596672058,0.4265968203544616,0.4265968203544616,1.0,1.0,-3.1557133197784424,1.0081747770309448,2.147538423538208,0.2971708476543426,0.895143449306488,0.895143449306488,0.0,177.06854248046875,181.0,45516.0546875,0.0,2743.079345703125,1.0,280.00164794921875,282.9578552246094,291.72869873046875,294.5780944824219,293.1499938964844,293.1499938964844,280.04998779296875,36527.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980912148952484,1.0,0.0,0.0,3.6578664779663086,3.657890558242798,8.927892736210197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.6904296875,0.0,1545.8966064453125,1895.4371337890625,0.0,4136.6474609375,0.9074348211288452,1.0,0.0,3.0,1.0,0.0
12149760,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249084472656,0.8407315611839294,0.4066641628742218,0.3688165247440338,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62518310546875,0.963738977909088,0.6032553315162659,0.5727768540382385,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.9126246571540833,0.521904706954956,0.3659159243106842,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247253417969,0.7897812724113464,0.3345478475093841,0.3203853666782379,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241455078125,0.6874412298202515,0.2179190218448639,0.999112606048584,284.6250305175781,284.95001220703125,299.8885192871094,288.7756042480469,298.0745849609375,297.2248840332031,284.6265563964844,1.0,0.6046485304832458,0.4263657331466675,0.4263657331466675,1.0,1.0,-3.1544294357299805,1.0070600509643557,2.147369384765625,0.2962178587913513,0.8934921622276306,0.8934921622276306,0.0,178.43560791015625,184.0,45357.81640625,0.0,2747.869873046875,1.0,280.04217529296875,283.0092163085937,291.7288818359375,294.5951538085937,293.1499938964844,293.1499938964844,280.3500061035156,36484.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755051136016846,1.0,0.0,0.0,3.649343967437744,3.6493680477142334,8.886339628588757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.85791015625,0.0,1536.061767578125,1895.4371337890625,0.0,4089.530517578125,0.9054747819900512,1.0,0.0,3.0,1.0,0.0
12149820,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8388402462005615,0.4068747758865356,0.3688175082206726,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.96134352684021,0.6035081148147583,0.5727241635322571,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9131574630737304,0.5267484784126282,0.3691152036190033,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7883790135383606,0.335397720336914,0.321018248796463,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.6858497262001038,0.2182173430919647,0.99976247549057,284.8211975097656,284.95001220703125,299.8693542480469,288.7804870605469,298.07623291015625,297.2373352050781,284.8230285644531,1.0,0.6064195036888123,0.4259035885334015,0.4259035885334015,1.0,1.0,-3.159745454788208,1.0078500509262085,2.15189528465271,0.2956441640853882,0.8933842778205872,0.8933842778205872,0.0,180.28155517578125,187.0,44285.33203125,0.0,2768.538818359375,1.0,280.3417053222656,283.2475280761719,291.7237243652344,294.50555419921875,293.1499938964844,293.1499938964844,280.6499938964844,36293.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608872532844543,1.0,0.0,0.0,3.637727022171021,3.63775086402893,8.829853186398395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.62841796875,0.0,1521.7430419921875,1895.4371337890625,0.0,3960.49072265625,0.9027567505836488,1.0,0.0,3.0,1.0,0.0
12149880,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8388402462005615,0.4068747758865356,0.3688175082206726,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.96134352684021,0.6035081148147583,0.5727241635322571,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9131574630737304,0.5267484784126282,0.3691152036190033,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7883790135383606,0.335397720336914,0.321018248796463,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.6858497262001038,0.2182173430919647,0.99976247549057,284.8211975097656,284.95001220703125,299.8693542480469,288.7804870605469,298.07623291015625,297.2373352050781,284.8230285644531,1.0,0.6064195036888123,0.4259035885334015,0.4259035885334015,1.0,1.0,-3.159745454788208,1.0078500509262085,2.15189528465271,0.2956441640853882,0.8933842778205872,0.8933842778205872,0.0,180.28155517578125,187.0,44285.33203125,0.0,2768.538818359375,1.0,280.3417053222656,283.2475280761719,291.7237243652344,294.50555419921875,293.1499938964844,293.1499938964844,280.6499938964844,36293.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608872532844543,1.0,0.0,0.0,3.637727022171021,3.63775086402893,8.829853186398395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.62841796875,0.0,1521.7430419921875,1895.4371337890625,0.0,3960.49072265625,0.9027567505836488,1.0,0.0,3.0,1.0,0.0
12149940,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8381370306015015,0.4077191352844238,0.3694917261600494,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9603899717330932,0.6046545505523682,0.573663055896759,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9151198267936708,0.5323066115379333,0.3728857338428497,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7882638573646545,0.3368827998638153,0.3223275542259216,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6856510043144226,0.2191353738307953,1.0034514665603638,285.019287109375,284.95001220703125,299.8500061035156,288.7751159667969,298.0818786621094,297.2553405761719,285.0211181640625,1.0,0.6089298129081726,0.4254414141178131,0.4254414141178131,1.0,1.0,-3.1722216606140137,1.0112591981887815,2.160962581634521,0.2961506843566894,0.8959348201751709,0.8959348201751709,0.0,181.83303833007807,190.0,43308.11328125,0.0,2802.22265625,1.0,280.6416320800781,283.4852905273437,291.7294006347656,294.448486328125,293.1499938964844,293.1499938964844,280.95001220703125,36047.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490410089492798,1.0,0.0,0.0,3.635240316390991,3.635264396667481,8.817786465442623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.41845703125,0.0,1517.1651611328125,1895.4371337890625,0.0,3854.31884765625,0.9020344614982604,1.0,0.0,3.0,1.0,0.0
12150000,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8381370306015015,0.4077191352844238,0.3694917261600494,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9603899717330932,0.6046545505523682,0.573663055896759,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9151198267936708,0.5323066115379333,0.3728857338428497,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7882638573646545,0.3368827998638153,0.3223275542259216,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6856510043144226,0.2191353738307953,1.0034514665603638,285.019287109375,284.95001220703125,299.8500061035156,288.7751159667969,298.0818786621094,297.2553405761719,285.0211181640625,1.0,0.6089298129081726,0.4254414141178131,0.4254414141178131,1.0,1.0,-3.1722216606140137,1.0112591981887815,2.160962581634521,0.2961506843566894,0.8959348201751709,0.8959348201751709,0.0,181.83303833007807,190.0,43308.11328125,0.0,2802.22265625,1.0,280.6416320800781,283.4852905273437,291.7294006347656,294.448486328125,293.1499938964844,293.1499938964844,280.95001220703125,36047.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490410089492798,1.0,0.0,0.0,3.635240316390991,3.635264396667481,8.817786465442623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.41845703125,0.0,1517.1651611328125,1895.4371337890625,0.0,3854.31884765625,0.9020344614982604,1.0,0.0,3.0,1.0,0.0
12150060,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.8377841711044312,0.4086034297943115,0.3701886832714081,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.9598888754844666,0.6058387160301208,0.5746564269065857,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.91671621799469,0.5366412997245789,0.3758025467395782,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.7883854508399963,0.3382166028022766,0.3235146701335907,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.6858017444610596,0.2200591117143631,1.0073153972625732,285.20220947265625,284.95001220703125,299.8359680175781,288.76715087890625,298.086669921875,297.2701721191406,285.20635986328125,1.0,0.6111303567886353,0.4247876107692718,0.4247876107692718,1.0,1.0,-3.1838300228118896,1.0138791799545288,2.1699509620666504,0.2961030304431915,0.8999778628349304,0.8999778628349304,0.0,183.0645294189453,190.0,42487.8828125,0.0,2832.62646484375,1.0,280.92681884765625,283.7071228027344,291.7118530273437,294.35552978515625,293.1499938964844,293.1499938964844,280.95001220703125,35829.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399445056915284,1.0,0.0,0.0,3.639926195144653,3.639950037002564,8.840532927933964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.5205078125,0.0,1520.714111328125,1895.4371337890625,0.0,3771.940185546875,0.9029477834701538,1.0,0.0,3.0,1.0,0.0
12150120,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8377526998519897,0.4089544415473938,0.3705456256866455,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.9598115682601928,0.6063230633735657,0.5751469731330872,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.917464554309845,0.5383445620536804,0.3770115077495575,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.7885372042655945,0.3387619853019714,0.3240472376346588,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.68597412109375,0.2204535454511642,1.0091193914413452,285.2226257324219,284.95001220703125,299.8305053710937,288.76397705078125,298.0884704589844,297.27587890625,285.2245483398437,1.0,0.612078070640564,0.4245333671569824,0.4245333671569824,1.0,1.0,-3.1891117095947266,1.0151596069335938,2.173952102661133,0.2961891293525696,0.9012353420257568,0.9012353420257568,0.0,183.5380096435547,193.0,42514.296875,0.0,2846.050537109375,1.0,280.941650390625,283.7271423339844,291.72882080078125,294.39764404296875,293.1499938964844,293.1499938964844,280.6499938964844,35772.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394112825393676,1.0,0.0,0.0,3.642970323562622,3.642994165420532,8.855325859258301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.4658203125,0.0,1523.6650390625,1895.4371337890625,0.0,3767.090576171875,0.903573513031006,1.0,0.0,3.0,1.0,0.0
12150180,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8351102471351624,0.4084590077400207,0.3707313239574432,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9565863013267516,0.606227695941925,0.5757555365562439,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9169973731040956,0.5427356958389282,0.3805213570594787,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7867461442947388,0.3396425247192383,0.3253331184387207,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6845195293426514,0.221126526594162,1.013807773590088,285.0587158203125,284.95001220703125,299.8109436035156,288.7520751953125,298.0830383300781,297.2792053222656,285.0577392578125,1.0,0.6153172850608826,0.4236253201961517,0.4236253201961517,1.0,1.0,-3.2014851570129395,1.017327070236206,2.1841580867767334,0.295733094215393,0.9013384580612184,0.9013384580612184,0.0,186.5727386474609,196.0,43621.03125,0.0,2888.164306640625,1.0,280.6578674316406,283.5174560546875,291.80841064453125,294.6186828613281,293.1499938964844,293.1499938964844,280.3500061035156,35850.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552087187767028,1.0,0.0,0.0,3.64927339553833,3.64929723739624,8.88599572590465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.80615234375,0.0,1531.23828125,1895.4371337890625,0.0,3909.762939453125,0.9050062894821168,1.0,0.0,3.0,1.0,0.0
12150240,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8351102471351624,0.4084590077400207,0.3707313239574432,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9565863013267516,0.606227695941925,0.5757555365562439,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9169973731040956,0.5427356958389282,0.3805213570594787,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7867461442947388,0.3396425247192383,0.3253331184387207,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6845195293426514,0.221126526594162,1.013807773590088,285.0587158203125,284.95001220703125,299.8109436035156,288.7520751953125,298.0830383300781,297.2792053222656,285.0577392578125,1.0,0.6153172850608826,0.4236253201961517,0.4236253201961517,1.0,1.0,-3.2014851570129395,1.017327070236206,2.1841580867767334,0.295733094215393,0.9013384580612184,0.9013384580612184,0.0,186.5727386474609,196.0,43621.03125,0.0,2888.164306640625,1.0,280.6578674316406,283.5174560546875,291.80841064453125,294.6186828613281,293.1499938964844,293.1499938964844,280.3500061035156,35850.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552087187767028,1.0,0.0,0.0,3.64927339553833,3.64929723739624,8.88599572590465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.80615234375,0.0,1531.23828125,1895.4371337890625,0.0,3909.762939453125,0.9050062894821168,1.0,0.0,3.0,1.0,0.0
12150300,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8326077461242676,0.4076217710971832,0.3702425360679626,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9534978866577148,0.6054689884185791,0.5753558874130249,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9153053760528564,0.5443601608276367,0.3818445801734924,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7846876978874207,0.3396246433258056,0.3255457878112793,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6826968193054199,0.2210996299982071,1.014634132385254,284.9226379394531,284.95001220703125,299.8011169433594,288.745849609375,298.0763854980469,297.2752990722656,284.9152526855469,1.0,0.6166775226593018,0.4231712818145752,0.4231712818145752,1.0,1.0,-3.2032630443573,1.016795039176941,2.1864681243896484,0.2948494255542755,0.8998359441757202,0.8998359441757202,0.0,188.65391540527344,196.0,44628.4296875,0.0,2903.2353515625,1.0,280.4012145996094,283.34161376953125,291.8358764648437,294.7710266113281,293.1499938964844,293.1499938964844,280.3500061035156,35945.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660217761993408,1.0,0.0,0.0,3.6501541137695312,3.6501779556274414,8.890284561857698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.70703125,0.0,1532.9327392578125,1895.4371337890625,0.0,4006.0791015625,0.9052305817604064,1.0,0.0,3.0,1.0,0.0
