time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150360,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8295519948005676,0.4065406620502472,0.3694227337837219,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.949653685092926,0.6043787002563477,0.5745300650596619,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9129465222358704,0.5457435846328735,0.3829129934310913,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7820621132850647,0.3393729329109192,0.3254816830158233,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6803125739097595,0.2208660542964935,1.0143992900848389,284.87548828125,284.95001220703125,299.7912902832031,288.73944091796875,298.0679626464844,297.2691345214844,284.8741760253906,1.0,0.6178047060966492,0.4226633608341217,0.4226633608341217,1.0,1.0,-3.202214002609253,1.0150994062423706,2.1871144771575928,0.2934212684631347,0.8988252282142639,0.8988252282142639,0.0,190.97186279296875,199.0,44741.484375,0.0,2913.723388671875,1.0,280.3581237792969,283.291748046875,291.80548095703125,294.7062072753906,293.1499938964844,293.1499938964844,280.6499938964844,36028.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717146754264832,1.0,0.0,0.0,3.6488423347473145,3.6488661766052246,8.883895930011931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.58154296875,0.0,1532.093505859375,1895.4371337890625,0.0,4056.29638671875,0.905023753643036,1.0,0.0,3.0,1.0,0.0
12150420,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8254116773605347,0.405943214893341,0.368563175201416,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9441752433776855,0.6036924123764038,0.5735465288162231,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9106911420822144,0.5500934720039368,0.3856668174266815,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7785274386405945,0.3396886587142944,0.3256415426731109,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6769822835922241,0.2209000140428543,1.0143451690673828,285.04058837890625,284.95001220703125,299.77154541015625,288.7261962890625,298.06121826171875,297.2712707519531,285.0418395996094,1.0,0.6199156045913696,0.4216475188732147,0.4216475188732147,1.0,1.0,-3.2034246921539307,1.012908697128296,2.1905159950256348,0.2907754480838775,0.901376724243164,0.901376724243164,0.0,194.4777984619141,202.0,43677.13671875,0.0,2935.439697265625,1.0,280.6421813964844,283.4979858398437,291.697265625,294.467041015625,293.1499938964844,293.1499938964844,280.3500061035156,35903.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618012309074402,1.0,0.0,0.0,3.65168046951294,3.6517045497894287,8.897721954781446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.541015625,0.0,1534.315673828125,1895.4371337890625,0.0,3968.6259765625,0.905597984790802,1.0,0.0,3.0,1.0,0.0
12150480,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8254116773605347,0.405943214893341,0.368563175201416,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9441752433776855,0.6036924123764038,0.5735465288162231,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9106911420822144,0.5500934720039368,0.3856668174266815,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7785274386405945,0.3396886587142944,0.3256415426731109,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6769822835922241,0.2209000140428543,1.0143451690673828,285.04058837890625,284.95001220703125,299.77154541015625,288.7261962890625,298.06121826171875,297.2712707519531,285.0418395996094,1.0,0.6199156045913696,0.4216475188732147,0.4216475188732147,1.0,1.0,-3.2034246921539307,1.012908697128296,2.1905159950256348,0.2907754480838775,0.901376724243164,0.901376724243164,0.0,194.4777984619141,202.0,43677.13671875,0.0,2935.439697265625,1.0,280.6421813964844,283.4979858398437,291.697265625,294.467041015625,293.1499938964844,293.1499938964844,280.3500061035156,35903.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618012309074402,1.0,0.0,0.0,3.65168046951294,3.6517045497894287,8.897721954781446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.541015625,0.0,1534.315673828125,1895.4371337890625,0.0,3968.6259765625,0.905597984790802,1.0,0.0,3.0,1.0,0.0
12150540,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8218755125999451,0.4046756625175476,0.3679007887840271,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9394477009773254,0.6024271845817566,0.57285475730896,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9091820120811462,0.5537634491920471,0.3885698020458221,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7756500840187073,0.3397067785263061,0.325995922088623,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6742811799049377,0.2207698076963424,1.015038013458252,284.8757019042969,284.95001220703125,299.7517395019531,288.7123718261719,298.0506286621094,297.267822265625,284.87451171875,1.0,0.6220734119415283,0.4206317067146301,0.4206317067146301,1.0,1.0,-3.206554889678955,1.0113908052444458,2.195164203643799,0.2886175513267517,0.8990405797958374,0.8990405797958374,0.0,197.7061004638672,205.0,44770.62109375,0.0,2959.665771484375,1.0,280.3578186035156,283.29168701171875,291.748291015625,294.6343078613281,293.1499938964844,293.1499938964844,280.6499938964844,36047.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724660515785216,1.0,0.0,0.0,3.650699138641357,3.650723218917847,8.892940286386875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.4775390625,0.0,1534.299072265625,1895.4371337890625,0.0,4062.8974609375,0.905454397201538,1.0,0.0,3.0,1.0,0.0
12150600,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8218755125999451,0.4046756625175476,0.3679007887840271,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9394477009773254,0.6024271845817566,0.57285475730896,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9091820120811462,0.5537634491920471,0.3885698020458221,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7756500840187073,0.3397067785263061,0.325995922088623,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6742811799049377,0.2207698076963424,1.015038013458252,284.8757019042969,284.95001220703125,299.7517395019531,288.7123718261719,298.0506286621094,297.267822265625,284.87451171875,1.0,0.6220734119415283,0.4206317067146301,0.4206317067146301,1.0,1.0,-3.206554889678955,1.0113908052444458,2.195164203643799,0.2886175513267517,0.8990405797958374,0.8990405797958374,0.0,197.7061004638672,205.0,44770.62109375,0.0,2959.665771484375,1.0,280.3578186035156,283.29168701171875,291.748291015625,294.6343078613281,293.1499938964844,293.1499938964844,280.6499938964844,36047.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724660515785216,1.0,0.0,0.0,3.650699138641357,3.650723218917847,8.892940286386875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.4775390625,0.0,1534.299072265625,1895.4371337890625,0.0,4062.8974609375,0.905454397201538,1.0,0.0,3.0,1.0,0.0
12150660,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8186102509498596,0.4042744636535644,0.3672688007354736,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9350180625915528,0.6019482612609863,0.5721180438995361,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.908054769039154,0.5583680868148804,0.3915307223796844,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7730138897895813,0.3401611745357513,0.3262971639633178,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6717607975006104,0.2209077775478363,1.0153990983963013,285.0424499511719,284.95001220703125,299.7318725585937,288.697998046875,298.0460205078125,297.2722473144531,285.04376220703125,1.0,0.6240912079811096,0.4198819398880005,0.4198819398880005,1.0,1.0,-3.2092556953430176,1.010396957397461,2.1988587379455566,0.2868509292602539,0.901630699634552,0.901630699634552,0.0,200.71066284179688,208.0,43717.7109375,0.0,2981.818603515625,1.0,280.6421813964844,283.4994201660156,291.6645812988281,294.43133544921875,293.1499938964844,293.1499938964844,280.3500061035156,35912.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621452689170836,1.0,0.0,0.0,3.653204917907715,3.653228759765625,8.905151958060742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.73974609375,0.0,1536.0792236328125,1895.4371337890625,0.0,3971.685546875,0.9059463143348694,1.0,0.0,3.0,1.0,0.0
12150720,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8186102509498596,0.4042744636535644,0.3672688007354736,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9350180625915528,0.6019482612609863,0.5721180438995361,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.908054769039154,0.5583680868148804,0.3915307223796844,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7730138897895813,0.3401611745357513,0.3262971639633178,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6717607975006104,0.2209077775478363,1.0153990983963013,285.0424499511719,284.95001220703125,299.7318725585937,288.697998046875,298.0460205078125,297.2722473144531,285.04376220703125,1.0,0.6240912079811096,0.4198819398880005,0.4198819398880005,1.0,1.0,-3.2092556953430176,1.010396957397461,2.1988587379455566,0.2868509292602539,0.901630699634552,0.901630699634552,0.0,200.71066284179688,208.0,43717.7109375,0.0,2981.818603515625,1.0,280.6421813964844,283.4994201660156,291.6645812988281,294.43133544921875,293.1499938964844,293.1499938964844,280.3500061035156,35912.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621452689170836,1.0,0.0,0.0,3.653204917907715,3.653228759765625,8.905151958060742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.73974609375,0.0,1536.0792236328125,1895.4371337890625,0.0,3971.685546875,0.9059463143348694,1.0,0.0,3.0,1.0,0.0
12150780,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8154155611991882,0.4030702710151672,0.3666740655899048,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9307311177253724,0.6007233262062073,0.571484386920929,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9070316553115844,0.5621519088745117,0.3945246934890747,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7705494165420532,0.3402284383773803,0.3267070055007934,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6694576144218445,0.2208343893289566,1.0163577795028689,284.878173828125,284.95001220703125,299.71197509765625,288.68316650390625,298.0365295410156,297.26959228515625,284.8769836425781,1.0,0.6262263655662537,0.4191321730613708,0.4191321730613708,1.0,1.0,-3.213033676147461,1.009793400764465,2.203240156173706,0.2854710817337036,0.8993314504623413,0.8993314504623413,0.0,203.7685546875,211.0,44817.7734375,0.0,3006.563232421875,1.0,280.3578186035156,283.2936096191406,291.72100830078125,294.608642578125,293.1499938964844,293.1499938964844,280.6499938964844,36050.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733770489692688,1.0,0.0,0.0,3.65210223197937,3.65212607383728,8.899776844373264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.35205078125,0.0,1535.88427734375,1895.4371337890625,0.0,4070.89208984375,0.905771017074585,1.0,0.0,3.0,1.0,0.0
12150840,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8154155611991882,0.4030702710151672,0.3666740655899048,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9307311177253724,0.6007233262062073,0.571484386920929,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9070316553115844,0.5621519088745117,0.3945246934890747,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7705494165420532,0.3402284383773803,0.3267070055007934,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6694576144218445,0.2208343893289566,1.0163577795028689,284.878173828125,284.95001220703125,299.71197509765625,288.68316650390625,298.0365295410156,297.26959228515625,284.8769836425781,1.0,0.6262263655662537,0.4191321730613708,0.4191321730613708,1.0,1.0,-3.213033676147461,1.009793400764465,2.203240156173706,0.2854710817337036,0.8993314504623413,0.8993314504623413,0.0,203.7685546875,211.0,44817.7734375,0.0,3006.563232421875,1.0,280.3578186035156,283.2936096191406,291.72100830078125,294.608642578125,293.1499938964844,293.1499938964844,280.6499938964844,36050.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733770489692688,1.0,0.0,0.0,3.65210223197937,3.65212607383728,8.899776844373264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.35205078125,0.0,1535.88427734375,1895.4371337890625,0.0,4070.89208984375,0.905771017074585,1.0,0.0,3.0,1.0,0.0
12150900,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8134022951126099,0.402662843465805,0.3661375343799591,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9280778765678406,0.6002410650253296,0.5708698034286499,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9060827493667604,0.5642716884613037,0.3958436846733093,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7689494490623474,0.340317040681839,0.3267282247543335,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6679553985595703,0.22081059217453,1.0161855220794678,285.0003662109375,284.95001220703125,299.7019958496094,288.67559814453125,298.0328674316406,297.2698669433594,285.0073547363281,1.0,0.6271717548370361,0.418757289648056,0.418757289648056,1.0,1.0,-3.2130494117736816,1.0088180303573608,2.2042315006256104,0.2844198644161224,0.9008362293243408,0.9008362293243408,0.0,205.48150634765625,211.0,43861.18359375,0.0,3015.9990234375,1.0,280.6013488769531,283.4543151855469,291.64752197265625,294.3929138183594,293.1499938964844,293.1499938964844,280.6499938964844,35982.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967199683189392,1.0,0.0,0.0,3.652284383773804,3.652308464050293,8.900665307010058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.19287109375,0.0,1535.580078125,1895.4371337890625,0.0,4016.498779296875,0.9058160781860352,1.0,0.0,3.0,1.0,0.0
12150960,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8122836351394653,0.402688592672348,0.3660644292831421,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9265230894088744,0.6002172827720642,0.5707317590713501,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9061558842658995,0.5668421983718872,0.3975437879562378,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7681340575218201,0.3406910002231598,0.3270206153392792,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6671628355979919,0.220998927950859,1.016854166984558,285.0450744628906,284.95001220703125,299.6919860839844,288.6679382324219,298.0321960449219,297.2744140625,285.0463562011719,1.0,0.6282398104667664,0.4183602035045624,0.4183602035045624,1.0,1.0,-3.215989828109741,1.0088459253311155,2.207143783569336,0.283699095249176,0.9019568562507628,0.9019568562507628,0.0,206.7263336181641,214.0,43764.015625,0.0,3029.083740234375,1.0,280.642333984375,283.5015563964844,291.6363220214844,294.4059143066406,293.1499938964844,293.1499938964844,280.3500061035156,35912.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634793400764464,1.0,0.0,0.0,3.654599905014038,3.654623746871948,8.911954409995815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.80859375,0.0,1537.6346435546875,1895.4371337890625,0.0,3983.53955078125,0.906258761882782,1.0,0.0,3.0,1.0,0.0
12151020,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8091318607330322,0.4014923572540283,0.3654784858226776,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9224024415016174,0.5989424586296082,0.5700552463531494,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9052988290786744,0.5706771016120911,0.4005800485610962,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7658188343048096,0.3407464623451233,0.327423632144928,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.665015697479248,0.2209347337484359,1.0178714990615845,284.8805847167969,284.95001220703125,299.6719665527344,288.6523742675781,298.0226745605469,297.2718505859375,284.87939453125,1.0,0.630370020866394,0.4175660312175751,0.4175660312175751,1.0,1.0,-3.2198400497436523,1.0081361532211304,2.2117040157318115,0.2822032570838928,0.8996877074241638,0.8996877074241638,0.0,209.78094482421875,217.0,44865.41015625,0.0,3054.06787109375,1.0,280.3578186035156,283.2955627441406,291.6911926269531,294.58172607421875,293.1499938964844,293.1499938964844,280.6499938964844,36048.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749132990837096,1.0,0.0,0.0,3.653553724288941,3.6535778045654297,8.906853281587246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.6796875,0.0,1537.4896240234375,1895.4371337890625,0.0,4084.352294921875,0.9060947895050048,1.0,0.0,3.0,1.0,0.0
12151080,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8091318607330322,0.4014923572540283,0.3654784858226776,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9224024415016174,0.5989424586296082,0.5700552463531494,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9052988290786744,0.5706771016120911,0.4005800485610962,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7658188343048096,0.3407464623451233,0.327423632144928,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.665015697479248,0.2209347337484359,1.0178714990615845,284.8805847167969,284.95001220703125,299.6719665527344,288.6523742675781,298.0226745605469,297.2718505859375,284.87939453125,1.0,0.630370020866394,0.4175660312175751,0.4175660312175751,1.0,1.0,-3.2198400497436523,1.0081361532211304,2.2117040157318115,0.2822032570838928,0.8996877074241638,0.8996877074241638,0.0,209.78094482421875,217.0,44865.41015625,0.0,3054.06787109375,1.0,280.3578186035156,283.2955627441406,291.6911926269531,294.58172607421875,293.1499938964844,293.1499938964844,280.6499938964844,36048.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749132990837096,1.0,0.0,0.0,3.653553724288941,3.6535778045654297,8.906853281587246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.6796875,0.0,1537.4896240234375,1895.4371337890625,0.0,4084.352294921875,0.9060947895050048,1.0,0.0,3.0,1.0,0.0
12151140,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8059889674186707,0.4011089503765106,0.3648712038993835,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9183622002601624,0.5983747243881226,0.5692489147186279,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9045528769493104,0.5754199624061584,0.4036342799663543,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7635239958763123,0.3411890566349029,0.3277204930782318,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6628477573394775,0.2210992127656936,1.0183783769607544,285.0470275878906,284.95001220703125,299.6518859863281,288.6365051269531,298.01837158203125,297.2767333984375,285.0483093261719,1.0,0.6323732137680054,0.4167718589305877,0.4167718589305877,1.0,1.0,-3.222769498825073,1.0071015357971191,2.215667963027954,0.2803564965724945,0.9023380875587464,0.9023380875587464,0.0,212.74696350097656,220.0,43808.984375,0.0,3076.664306640625,1.0,280.6421813964844,283.5031433105469,291.6053771972656,294.3775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35910.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650907516479492,1.0,0.0,0.0,3.656129360198975,3.656153440475464,8.919415677155484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.63037109375,0.0,1539.32666015625,1895.4371337890625,0.0,3997.833251953125,0.9065998196601868,1.0,0.0,3.0,1.0,0.0
12151200,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8059889674186707,0.4011089503765106,0.3648712038993835,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9183622002601624,0.5983747243881226,0.5692489147186279,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9045528769493104,0.5754199624061584,0.4036342799663543,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7635239958763123,0.3411890566349029,0.3277204930782318,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6628477573394775,0.2210992127656936,1.0183783769607544,285.0470275878906,284.95001220703125,299.6518859863281,288.6365051269531,298.01837158203125,297.2767333984375,285.0483093261719,1.0,0.6323732137680054,0.4167718589305877,0.4167718589305877,1.0,1.0,-3.222769498825073,1.0071015357971191,2.215667963027954,0.2803564965724945,0.9023380875587464,0.9023380875587464,0.0,212.74696350097656,220.0,43808.984375,0.0,3076.664306640625,1.0,280.6421813964844,283.5031433105469,291.6053771972656,294.3775634765625,293.1499938964844,293.1499938964844,280.3500061035156,35910.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650907516479492,1.0,0.0,0.0,3.656129360198975,3.656153440475464,8.919415677155484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.63037109375,0.0,1539.32666015625,1895.4371337890625,0.0,3997.833251953125,0.9065998196601868,1.0,0.0,3.0,1.0,0.0
12151260,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8036926984786987,0.4002350568771362,0.3645276129245758,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.915483057498932,0.5974045991897583,0.5687993168830872,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9042036533355712,0.5785956978797913,0.4061867594718933,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7619511485099792,0.3412780165672302,0.3281064033508301,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6613954901695251,0.2210934311151504,1.0194371938705444,284.8916320800781,284.95001220703125,299.6358337402344,288.6236267089844,298.0112609863281,297.27545166015625,284.8892822265625,1.0,0.6341049671173096,0.416130006313324,0.416130006313324,1.0,1.0,-3.226630687713623,1.00678551197052,2.2198452949523926,0.2792508900165558,0.9003854393959045,0.9003854393959045,0.0,215.0771026611328,220.0,44889.8359375,0.0,3097.785888671875,1.0,280.3661804199219,283.30670166015625,291.6664733886719,294.5671691894531,293.1499938964844,293.1499938964844,280.3500061035156,36027.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752710461616516,1.0,0.0,0.0,3.655774354934693,3.6557984352111816,8.917683658182796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.4091796875,0.0,1539.810546875,1895.4371337890625,0.0,4087.483154296875,0.9065696597099304,1.0,0.0,3.0,1.0,0.0
12151320,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8028139472007751,0.3999088406562805,0.3642809092998504,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9144302010536194,0.5970348715782166,0.5685109496116638,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.90380197763443,0.579280436038971,0.4066932499408722,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7613130807876587,0.341218501329422,0.3281005918979645,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6608096361160278,0.2210287451744079,1.0193761587142944,284.8824462890625,284.95001220703125,299.6318054199219,288.6203918457031,298.0087585449219,297.2740478515625,284.8812561035156,1.0,0.6344862580299377,0.4159695506095886,0.4159695506095886,1.0,1.0,-3.2265172004699707,1.0063177347183228,2.2201993465423584,0.2788174152374267,0.9000937938690186,0.9000937938690186,0.0,215.8158721923828,223.0,44909.03125,0.0,3101.61083984375,1.0,280.3577880859375,283.297119140625,291.6592712402344,294.5522155761719,293.1499938964844,293.1499938964844,280.04998779296875,36046.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765191674232484,1.0,0.0,0.0,3.65517783164978,3.6552019119262695,8.914773843571311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.17041015625,0.0,1539.2816162109375,1895.4371337890625,0.0,4098.3935546875,0.9064564108848572,1.0,0.0,3.0,1.0,0.0
12151380,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.7976704835891724,0.3976143896579742,0.3625809848308563,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.908416211605072,0.5943837761878967,0.5664530992507935,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.9010683298110962,0.5819889903068542,0.4088453352451324,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.7574734687805176,0.3403936326503753,0.3276670277118683,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6572351455688477,0.2202852368354797,1.0175368785858154,284.6962890625,284.95001220703125,299.6116638183594,288.6041564941406,297.9921875,297.2616271972656,284.69488525390625,1.0,0.6360559463500977,0.4151672422885895,0.4151672422885895,1.0,1.0,-3.2218613624572754,1.0025068521499634,2.2193546295166016,0.2761055827140808,0.8951655030250549,0.8951655030250549,0.0,219.84283447265625,226.0,45925.76953125,0.0,3113.743896484375,1.0,280.0582275390625,283.07177734375,291.65557861328125,294.6287841796875,293.1499938964844,293.1499938964844,280.3500061035156,36264.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989946186542511,1.0,0.0,0.0,3.6460039615631104,3.6460280418396,8.870081273926189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.99267578125,0.0,1530.704833984375,1895.4371337890625,0.0,4214.56201171875,0.9045491218566896,1.0,0.0,3.0,1.0,0.0
12151440,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.7976704835891724,0.3976143896579742,0.3625809848308563,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.908416211605072,0.5943837761878967,0.5664530992507935,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.9010683298110962,0.5819889903068542,0.4088453352451324,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.7574734687805176,0.3403936326503753,0.3276670277118683,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6572351455688477,0.2202852368354797,1.0175368785858154,284.6962890625,284.95001220703125,299.6116638183594,288.6041564941406,297.9921875,297.2616271972656,284.69488525390625,1.0,0.6360559463500977,0.4151672422885895,0.4151672422885895,1.0,1.0,-3.2218613624572754,1.0025068521499634,2.2193546295166016,0.2761055827140808,0.8951655030250549,0.8951655030250549,0.0,219.84283447265625,226.0,45925.76953125,0.0,3113.743896484375,1.0,280.0582275390625,283.07177734375,291.65557861328125,294.6287841796875,293.1499938964844,293.1499938964844,280.3500061035156,36264.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989946186542511,1.0,0.0,0.0,3.6460039615631104,3.6460280418396,8.870081273926189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.99267578125,0.0,1530.704833984375,1895.4371337890625,0.0,4214.56201171875,0.9045491218566896,1.0,0.0,3.0,1.0,0.0
12151500,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.7952608466148376,0.3969175517559051,0.3617375493049621,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9056575298309326,0.5934404134750366,0.5653506517410278,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8998831510543823,0.5838403701782227,0.4099327027797699,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7556488513946533,0.3401748836040497,0.3273690640926361,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.6554893255233765,0.2200070023536682,1.0161508321762085,284.81671142578125,284.95001220703125,299.6015930175781,288.5959777832031,297.9869384765625,297.259765625,284.8235778808594,1.0,0.6366852521896362,0.4147661030292511,0.4147661030292511,1.0,1.0,-3.2187979221343994,1.00034499168396,2.2184529304504395,0.2745412290096283,0.8954269289970398,0.8954269289970398,0.0,221.69436645507807,226.0,44920.36328125,0.0,3117.329345703125,1.0,280.3012084960937,283.2319641113281,291.5692443847656,294.38824462890625,293.1499938964844,293.1499938964844,280.3500061035156,36215.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832107424736024,1.0,0.0,0.0,3.641692638397217,3.641716480255127,8.849115147313569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.07666015625,0.0,1525.55419921875,1895.4371337890625,0.0,4156.56982421875,0.9036058783531188,1.0,0.0,3.0,1.0,0.0
12151560,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7939457297325134,0.3967300057411194,0.3614453673362732,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.904083251953125,0.5930500030517578,0.5648308396339417,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8998093008995056,0.5862292051315308,0.4114829897880554,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7546932697296143,0.3403055667877197,0.3274078071117401,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6545286774635315,0.2199891656637191,1.0158119201660156,284.8607788085937,284.95001220703125,299.59149169921875,288.5877685546875,297.98541259765625,297.26300048828125,284.8620300292969,1.0,0.6374508142471313,0.4144312441349029,0.4144312441349029,1.0,1.0,-3.21931791305542,0.999635934829712,2.219682216644287,0.2736168801784515,0.8953122496604919,0.8953122496604919,0.0,222.9525604248047,229.0,44778.796875,0.0,3125.375,1.0,280.3422546386719,283.2799987792969,291.5516357421875,294.3879089355469,293.1499938964844,293.1499938964844,280.6499938964844,36157.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978708803653717,1.0,0.0,0.0,3.639346122741699,3.63936996459961,8.837715199661034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.4716796875,0.0,1522.526123046875,1895.4371337890625,0.0,4117.4892578125,0.9030152559280396,1.0,0.0,3.0,1.0,0.0
12151620,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7927379608154297,0.3971329927444458,0.3616434633731842,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9024909734725952,0.5932250618934631,0.5647674202919006,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9010699391365052,0.5918434858322144,0.4152265787124634,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7540169954299927,0.3412304818630218,0.3281346261501312,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6538204550743103,0.2205121219158172,1.0176067352294922,285.0483093261719,284.95001220703125,299.5713195800781,288.57135009765625,297.9875183105469,297.27655029296875,285.0498352050781,1.0,0.639453113079071,0.4137614667415619,0.4137614667415619,1.0,1.0,-3.227004051208496,1.0006157159805298,2.2263882160186768,0.2727469801902771,0.8981736302375793,0.8981736302375793,0.0,224.8257598876953,232.0,43724.2109375,0.0,3152.329833984375,1.0,280.64166259765625,283.50909423828125,291.51806640625,294.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,35956.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647700190544128,1.0,0.0,0.0,3.640324115753174,3.640348196029663,8.84246617260942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.54736328125,0.0,1522.10498046875,1895.4371337890625,0.0,3994.990234375,0.9031018018722534,1.0,0.0,3.0,1.0,0.0
12151680,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7927379608154297,0.3971329927444458,0.3616434633731842,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9024909734725952,0.5932250618934631,0.5647674202919006,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9010699391365052,0.5918434858322144,0.4152265787124634,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7540169954299927,0.3412304818630218,0.3281346261501312,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6538204550743103,0.2205121219158172,1.0176067352294922,285.0483093261719,284.95001220703125,299.5713195800781,288.57135009765625,297.9875183105469,297.27655029296875,285.0498352050781,1.0,0.639453113079071,0.4137614667415619,0.4137614667415619,1.0,1.0,-3.227004051208496,1.0006157159805298,2.2263882160186768,0.2727469801902771,0.8981736302375793,0.8981736302375793,0.0,224.8257598876953,232.0,43724.2109375,0.0,3152.329833984375,1.0,280.64166259765625,283.50909423828125,291.51806640625,294.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,35956.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647700190544128,1.0,0.0,0.0,3.640324115753174,3.640348196029663,8.84246617260942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.54736328125,0.0,1522.10498046875,1895.4371337890625,0.0,3994.990234375,0.9031018018722534,1.0,0.0,3.0,1.0,0.0
12151740,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.792401134967804,0.3981287181377411,0.3624563217163086,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.9018364548683168,0.5941799283027649,0.5655425786972046,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.903160035610199,0.5981185436248779,0.4194933772087097,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7541636228561401,0.3427442014217376,0.3294772505760193,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.6540092825889587,0.221581146121025,1.0220352411270142,285.2445068359375,284.95001220703125,299.5511169433594,288.554931640625,297.9931030273437,297.2948608398437,285.2461242675781,1.0,0.6421204209327698,0.4130917191505432,0.4130917191505432,1.0,1.0,-3.24097752571106,1.0038310289382937,2.237146615982056,0.2727592289447784,0.9037132859230042,0.9037132859230042,0.0,226.51077270507807,235.0,42863.11328125,0.0,3192.094482421875,1.0,280.94171142578125,283.7448425292969,291.5087585449219,294.1981201171875,293.1499938964844,293.1499938964844,280.6499938964844,35711.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527146816253662,1.0,0.0,0.0,3.650372266769409,3.6503961086273193,8.891347533790395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.66015625,0.0,1531.4259033203125,1895.4371337890625,0.0,3887.38525390625,0.905183732509613,1.0,0.0,3.0,1.0,0.0
12151800,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.792401134967804,0.3981287181377411,0.3624563217163086,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.9018364548683168,0.5941799283027649,0.5655425786972046,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.903160035610199,0.5981185436248779,0.4194933772087097,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.7541636228561401,0.3427442014217376,0.3294772505760193,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.6540092825889587,0.221581146121025,1.0220352411270142,285.2445068359375,284.95001220703125,299.5511169433594,288.554931640625,297.9931030273437,297.2948608398437,285.2461242675781,1.0,0.6421204209327698,0.4130917191505432,0.4130917191505432,1.0,1.0,-3.24097752571106,1.0038310289382937,2.237146615982056,0.2727592289447784,0.9037132859230042,0.9037132859230042,0.0,226.51077270507807,235.0,42863.11328125,0.0,3192.094482421875,1.0,280.94171142578125,283.7448425292969,291.5087585449219,294.1981201171875,293.1499938964844,293.1499938964844,280.6499938964844,35711.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527146816253662,1.0,0.0,0.0,3.650372266769409,3.6503961086273193,8.891347533790395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.66015625,0.0,1531.4259033203125,1895.4371337890625,0.0,3887.38525390625,0.905183732509613,1.0,0.0,3.0,1.0,0.0
12151860,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7903235554695129,0.3975208699703216,0.3625117540359497,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8994479775428772,0.5935245156288147,0.565591037273407,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9034018516540528,0.6026250123977661,0.4231068193912506,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7530026435852051,0.3433403074741363,0.3304804861545563,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6531209349632263,0.2220815420150756,1.0258798599243164,285.07781982421875,284.95001220703125,299.5309143066406,288.53857421875,297.9862976074219,297.2959899902344,285.07666015625,1.0,0.6449329853057861,0.4122154414653778,0.4122154414653778,1.0,1.0,-3.251291513442993,1.0051661729812622,2.2461252212524414,0.2719593346118927,0.9040483832359314,0.9040483832359314,0.0,229.4438934326172,238.0,43966.70703125,0.0,3231.000244140625,1.0,280.65777587890625,283.53302001953125,291.58795166015625,294.4162902832031,293.1499938964844,293.1499938964844,280.3500061035156,35803.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670444130897522,1.0,0.0,0.0,3.658407211303711,3.6584312915802,8.930533113016281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.72265625,0.0,1541.0687255859375,1895.4371337890625,0.0,4015.1259765625,0.907016098499298,1.0,0.0,3.0,1.0,0.0
12151920,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7903235554695129,0.3975208699703216,0.3625117540359497,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8994479775428772,0.5935245156288147,0.565591037273407,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9034018516540528,0.6026250123977661,0.4231068193912506,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7530026435852051,0.3433403074741363,0.3304804861545563,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6531209349632263,0.2220815420150756,1.0258798599243164,285.07781982421875,284.95001220703125,299.5309143066406,288.53857421875,297.9862976074219,297.2959899902344,285.07666015625,1.0,0.6449329853057861,0.4122154414653778,0.4122154414653778,1.0,1.0,-3.251291513442993,1.0051661729812622,2.2461252212524414,0.2719593346118927,0.9040483832359314,0.9040483832359314,0.0,229.4438934326172,238.0,43966.70703125,0.0,3231.000244140625,1.0,280.65777587890625,283.53302001953125,291.58795166015625,294.4162902832031,293.1499938964844,293.1499938964844,280.3500061035156,35803.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670444130897522,1.0,0.0,0.0,3.658407211303711,3.6584312915802,8.930533113016281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.72265625,0.0,1541.0687255859375,1895.4371337890625,0.0,4015.1259765625,0.907016098499298,1.0,0.0,3.0,1.0,0.0
12151980,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7857229709625244,0.3955553472042084,0.3611491024494171,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.894440233707428,0.5912038683891296,0.5639059543609619,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9010555148124696,0.605664074420929,0.4255269169807434,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7497274279594421,0.3428175747394562,0.3303833603858948,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.65022212266922,0.2216813117265701,1.025808334350586,284.8916931152344,284.95001220703125,299.5107116699219,288.5223693847656,297.9700622558594,297.2839660644531,284.8902587890625,1.0,0.6470542550086975,0.4113391935825348,0.4113391935825348,1.0,1.0,-3.250344038009644,1.002456545829773,2.247887372970581,0.2695764899253845,0.901728630065918,0.901728630065918,0.0,233.72341918945312,241.0,45069.3203125,0.0,3252.6572265625,1.0,280.358154296875,283.3049621582031,291.5852966308594,294.5033264160156,293.1499938964844,293.1499938964844,280.04998779296875,35990.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829748272895812,1.0,0.0,0.0,3.659403324127197,3.659427404403688,8.935396635934012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.56005859375,0.0,1543.58203125,1895.4371337890625,0.0,4154.5283203125,0.9073586463928224,1.0,0.0,3.0,1.0,0.0
12152040,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7857229709625244,0.3955553472042084,0.3611491024494171,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.894440233707428,0.5912038683891296,0.5639059543609619,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9010555148124696,0.605664074420929,0.4255269169807434,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7497274279594421,0.3428175747394562,0.3303833603858948,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.65022212266922,0.2216813117265701,1.025808334350586,284.8916931152344,284.95001220703125,299.5107116699219,288.5223693847656,297.9700622558594,297.2839660644531,284.8902587890625,1.0,0.6470542550086975,0.4113391935825348,0.4113391935825348,1.0,1.0,-3.250344038009644,1.002456545829773,2.247887372970581,0.2695764899253845,0.901728630065918,0.901728630065918,0.0,233.72341918945312,241.0,45069.3203125,0.0,3252.6572265625,1.0,280.358154296875,283.3049621582031,291.5852966308594,294.5033264160156,293.1499938964844,293.1499938964844,280.04998779296875,35990.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829748272895812,1.0,0.0,0.0,3.659403324127197,3.659427404403688,8.935396635934012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.56005859375,0.0,1543.58203125,1895.4371337890625,0.0,4154.5283203125,0.9073586463928224,1.0,0.0,3.0,1.0,0.0
12152100,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7831884026527405,0.3943434059619903,0.3602549731731415,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8916687369346619,0.5897185802459717,0.5627376437187195,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.8996477127075195,0.6069207191467285,0.426555722951889,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.7478512525558472,0.3423115611076355,0.3300911784172058,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.6484971642494202,0.2212569415569305,1.024717926979065,284.7509155273437,284.95001220703125,299.5006103515625,288.5143127441406,297.96075439453125,297.2763366699219,284.7433776855469,1.0,0.6478459239006042,0.4109010398387909,0.4109010398387909,1.0,1.0,-3.24744200706482,1.0002371072769165,2.2472047805786133,0.2680392563343048,0.8990319967269897,0.8990319967269897,0.0,235.9127655029297,241.0,46009.3828125,0.0,3258.38330078125,1.0,280.1010437011719,283.1265563964844,291.59552001953125,294.6250305175781,293.1499938964844,293.1499938964844,280.04998779296875,36119.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920333623886108,1.0,0.0,0.0,3.6568098068237305,3.65683388710022,8.922735901251144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.4208984375,0.0,1541.6552734375,1895.4371337890625,0.0,4232.41259765625,0.9068313241004944,1.0,0.0,3.0,1.0,0.0
12152160,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7804223895072937,0.3929995000362396,0.3591572940349579,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.8886600732803345,0.5880495309829712,0.5613076090812683,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.8979994058609009,0.608024537563324,0.4273990392684936,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.745775580406189,0.3416624069213867,0.3296148777008056,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.6465603113174438,0.2206986248493194,1.0228862762451172,284.7011413574219,284.95001220703125,299.490478515625,288.5063171386719,297.9507751464844,297.2676696777344,284.6996154785156,1.0,0.6484414935112,0.41053107380867,0.41053107380867,1.0,1.0,-3.2426440715789795,0.9975157380104064,2.2451281547546387,0.2664207220077514,0.8968321681022644,0.8968321681022644,0.0,238.1711578369141,244.0,46057.34375,0.0,3260.287109375,1.0,280.05810546875,283.0757751464844,291.5585632324219,294.54327392578125,293.1499938964844,293.1499938964844,280.3500061035156,36229.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960351586341858,1.0,0.0,0.0,3.65157699584961,3.651601076126098,8.897217185221962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.611328125,0.0,1536.6383056640625,1895.4371337890625,0.0,4266.47265625,0.905767858028412,1.0,0.0,3.0,1.0,0.0
