time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152220,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7768797874450684,0.391994297504425,0.3579006195068359,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8846212029457092,0.5864138007164001,0.5593763589859009,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8967641592025757,0.6121187806129456,0.4299101531505584,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7431265711784363,0.3413752019405365,0.3291482627391815,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6439788341522217,0.2202517241239547,1.0204250812530518,284.86279296875,284.95001220703125,299.47027587890625,288.4905090332031,297.9428405761719,297.2672119140625,284.86395263671875,1.0,0.6496322154998779,0.4097911417484283,0.4097911417484283,1.0,1.0,-3.238295555114746,0.993980884552002,2.244314670562744,0.2636870443820953,0.896988034248352,0.896988034248352,0.0,241.3545684814453,247.0,44883.68359375,0.0,3268.306640625,1.0,280.3421630859375,283.2817077636719,291.4509582519531,294.2930603027344,293.1499938964844,293.1499938964844,280.6499938964844,36137.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839400053024292,1.0,0.0,0.0,3.6457207202911377,3.645744800567627,8.868702821018815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.5537109375,0.0,1529.439453125,1895.4371337890625,0.0,4162.87646484375,0.9044243097305298,1.0,0.0,3.0,1.0,0.0
12152280,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7768797874450684,0.391994297504425,0.3579006195068359,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8846212029457092,0.5864138007164001,0.5593763589859009,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8967641592025757,0.6121187806129456,0.4299101531505584,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7431265711784363,0.3413752019405365,0.3291482627391815,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6439788341522217,0.2202517241239547,1.0204250812530518,284.86279296875,284.95001220703125,299.47027587890625,288.4905090332031,297.9428405761719,297.2672119140625,284.86395263671875,1.0,0.6496322154998779,0.4097911417484283,0.4097911417484283,1.0,1.0,-3.238295555114746,0.993980884552002,2.244314670562744,0.2636870443820953,0.896988034248352,0.896988034248352,0.0,241.3545684814453,247.0,44883.68359375,0.0,3268.306640625,1.0,280.3421630859375,283.2817077636719,291.4509582519531,294.2930603027344,293.1499938964844,293.1499938964844,280.6499938964844,36137.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839400053024292,1.0,0.0,0.0,3.6457207202911377,3.645744800567627,8.868702821018815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.5537109375,0.0,1529.439453125,1895.4371337890625,0.0,4162.87646484375,0.9044243097305298,1.0,0.0,3.0,1.0,0.0
12152340,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7757721543312073,0.3923184275627136,0.3580210506916046,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8830910921096802,0.5863549113273621,0.5590807795524597,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8979935646057129,0.6176577806472778,0.4335918128490448,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7424867153167725,0.3421713411808014,0.3297406435012817,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6433010697364807,0.2206792682409286,1.0217431783676147,285.04864501953125,284.95001220703125,299.4501037597656,288.4750366210937,297.9441833496094,297.2796936035156,285.05010986328125,1.0,0.6514489054679871,0.4090511798858642,0.4090511798858642,1.0,1.0,-3.2447993755340576,0.994296371936798,2.250502824783325,0.2624382674694061,0.899843692779541,0.899843692779541,0.0,243.2024383544922,250.0,43810.01953125,0.0,3292.96435546875,1.0,280.6417236328125,283.5094909667969,291.4185485839844,294.1727294921875,293.1499938964844,293.1499938964844,280.95001220703125,35946.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693320393562316,1.0,0.0,0.0,3.647101640701294,3.647125720977783,8.875422849996539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.205078125,0.0,1529.543212890625,1895.4371337890625,0.0,4035.322509765625,0.9046092629432678,1.0,0.0,3.0,1.0,0.0
12152400,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7757721543312073,0.3923184275627136,0.3580210506916046,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8830910921096802,0.5863549113273621,0.5590807795524597,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8979935646057129,0.6176577806472778,0.4335918128490448,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7424867153167725,0.3421713411808014,0.3297406435012817,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6433010697364807,0.2206792682409286,1.0217431783676147,285.04864501953125,284.95001220703125,299.4501037597656,288.4750366210937,297.9441833496094,297.2796936035156,285.05010986328125,1.0,0.6514489054679871,0.4090511798858642,0.4090511798858642,1.0,1.0,-3.2447993755340576,0.994296371936798,2.250502824783325,0.2624382674694061,0.899843692779541,0.899843692779541,0.0,243.2024383544922,250.0,43810.01953125,0.0,3292.96435546875,1.0,280.6417236328125,283.5094909667969,291.4185485839844,294.1727294921875,293.1499938964844,293.1499938964844,280.95001220703125,35946.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693320393562316,1.0,0.0,0.0,3.647101640701294,3.647125720977783,8.875422849996539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.205078125,0.0,1529.543212890625,1895.4371337890625,0.0,4035.322509765625,0.9046092629432678,1.0,0.0,3.0,1.0,0.0
12152460,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.775513231754303,0.3931486904621124,0.3586584627628326,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.8825147747993469,0.5870196223258972,0.5595563054084778,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.8997600674629211,0.6231428384780884,0.4372850358486175,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.7425971031188965,0.3434137403964996,0.3308098316192627,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.6434351801872253,0.2215502262115478,1.0252307653427124,285.23779296875,284.95001220703125,299.4323425292969,288.461669921875,297.9489440917969,297.2952880859375,285.2403869628906,1.0,0.6536170840263367,0.4084985852241516,0.4084985852241516,1.0,1.0,-3.256051540374756,0.9967809319496156,2.259270668029785,0.2623476684093475,0.9048235416412354,0.9048235416412354,0.0,244.64610290527344,250.0,42920.08203125,0.0,3326.068359375,1.0,280.9372253417969,283.7387084960937,291.40399169921875,294.0871887207031,293.1499938964844,293.1499938964844,280.95001220703125,35726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571774005889891,1.0,0.0,0.0,3.655717849731445,3.655741930007935,8.917407399167132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.82958984375,0.0,1537.4879150390625,1895.4371337890625,0.0,3927.385498046875,0.9063943028450012,1.0,0.0,3.0,1.0,0.0
12152520,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.7755151391029358,0.3932584226131439,0.3587795794010162,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8824748396873474,0.5871167778968811,0.5596669316291809,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.90003502368927,0.6238844394683838,0.4378186464309692,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.742647111415863,0.3435942828655243,0.3309901356697082,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.6434935331344604,0.2216854393482208,1.0258567333221436,285.243896484375,284.95001220703125,299.429931640625,288.4598693847656,297.94952392578125,297.2973022460937,285.24542236328125,1.0,0.6539540886878967,0.4084232449531555,0.4084232449531555,1.0,1.0,-3.257941484451294,0.99724543094635,2.2606961727142334,0.262391984462738,0.9053704738616944,0.9053704738616944,0.0,244.8429718017578,253.0,42938.54296875,0.0,3331.392578125,1.0,280.9417724609375,283.7445983886719,291.4115295410156,294.1037292480469,293.1499938964844,293.1499938964844,280.6499938964844,35708.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568385481834412,1.0,0.0,0.0,3.657275915145874,3.6572999954223633,8.925011343308142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.6923828125,0.0,1539.09423828125,1895.4371337890625,0.0,3924.354736328125,0.9067261219024658,1.0,0.0,3.0,1.0,0.0
12152580,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7736974358558655,0.39262256026268,0.3588024973869324,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.880317747592926,0.5863098502159119,0.5595621466636658,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.900366485118866,0.6282762885093689,0.441364586353302,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7416693568229675,0.3441101312637329,0.3319160938262939,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6427691578865051,0.2221358120441436,1.0294665098190308,285.0762023925781,284.95001220703125,299.4097595214844,288.4451599121094,297.9426574707031,297.2975769042969,285.0750732421875,1.0,0.6566224694252014,0.4077952802181244,0.4077952802181244,1.0,1.0,-3.267575740814209,0.9989314079284668,2.268644332885742,0.2621171474456787,0.9056758284568788,0.9056758284568788,0.0,247.7398834228516,256.0,44033.6171875,0.0,3369.1669921875,1.0,280.6577453613281,283.53192138671875,291.4930725097656,294.3236694335937,293.1499938964844,293.1499938964844,280.3500061035156,35803.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708935022354126,1.0,0.0,0.0,3.665319442749024,3.6653435230255127,8.964311746240128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.87841796875,0.0,1548.8004150390625,1895.4371337890625,0.0,4049.074951171875,0.908562958240509,1.0,0.0,3.0,1.0,0.0
12152640,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7736974358558655,0.39262256026268,0.3588024973869324,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.880317747592926,0.5863098502159119,0.5595621466636658,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.900366485118866,0.6282762885093689,0.441364586353302,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7416693568229675,0.3441101312637329,0.3319160938262939,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6427691578865051,0.2221358120441436,1.0294665098190308,285.0762023925781,284.95001220703125,299.4097595214844,288.4451599121094,297.9426574707031,297.2975769042969,285.0750732421875,1.0,0.6566224694252014,0.4077952802181244,0.4077952802181244,1.0,1.0,-3.267575740814209,0.9989314079284668,2.268644332885742,0.2621171474456787,0.9056758284568788,0.9056758284568788,0.0,247.7398834228516,256.0,44033.6171875,0.0,3369.1669921875,1.0,280.6577453613281,283.53192138671875,291.4930725097656,294.3236694335937,293.1499938964844,293.1499938964844,280.3500061035156,35803.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708935022354126,1.0,0.0,0.0,3.665319442749024,3.6653435230255127,8.964311746240128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.87841796875,0.0,1548.8004150390625,1895.4371337890625,0.0,4049.074951171875,0.908562958240509,1.0,0.0,3.0,1.0,0.0
12152700,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7718755006790161,0.3917511105537414,0.3582733273506164,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8782970905303955,0.5852463841438293,0.5588622093200684,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.899574339389801,0.6298529505729675,0.4426667094230652,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7404288053512573,0.3439249396324157,0.331967294216156,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6417046189308167,0.2220137119293213,1.0298433303833008,284.9380798339844,284.95001220703125,299.3996887207031,288.4379577636719,297.9353332519531,297.2922668457031,284.9307556152344,1.0,0.657727062702179,0.4074812829494476,0.4074812829494476,1.0,1.0,-3.268183946609497,0.9982836842536926,2.269900321960449,0.2614066004753113,0.9042536616325378,0.9042536616325378,0.0,249.7420349121093,256.0,45036.2265625,0.0,3381.7060546875,1.0,280.4007873535156,283.3544311523437,291.5221252441406,294.47723388671875,293.1499938964844,293.1499938964844,280.3500061035156,35904.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812517166137696,1.0,0.0,0.0,3.666923761367798,3.666947841644287,8.972160685516428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.208984375,0.0,1551.3583984375,1895.4371337890625,0.0,4139.59423828125,0.908953845500946,1.0,0.0,3.0,1.0,0.0
12152760,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7695972323417664,0.3906490802764892,0.3574293553829193,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.875799834728241,0.5838748812675476,0.5577622056007385,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8983012437820435,0.6311740875244141,0.4436884522438049,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7387940287590027,0.3435116410255432,0.331746757030487,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6402519941329956,0.2216917723417282,1.0291906595230105,284.8894958496094,284.95001220703125,299.3896484375,288.4308776855469,297.9262390136719,297.2847900390625,284.8880615234375,1.0,0.6586174368858337,0.4070440232753753,0.4070440232753753,1.0,1.0,-3.266029357910156,0.996344268321991,2.2696852684021,0.2600083351135254,0.9033227562904358,0.9033227562904358,0.0,251.9817047119141,259.0,45133.015625,0.0,3389.329833984375,1.0,280.3580017089844,283.3033752441406,291.4930114746094,294.4129943847656,293.1499938964844,293.1499938964844,280.04998779296875,35990.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866575598716736,1.0,0.0,0.0,3.6662964820861816,3.666320562362671,8.969091140897945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.22607421875,0.0,1551.3056640625,1895.4371337890625,0.0,4186.31982421875,0.908901572227478,1.0,0.0,3.0,1.0,0.0
12152820,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7656512260437012,0.388500452041626,0.3557933866977691,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.8714600205421448,0.5811905264854431,0.5555699467658997,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.8960307240486145,0.6330220103263855,0.4452056288719177,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7358699440956116,0.3424963653087616,0.3310832381248474,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.6375740766525269,0.2208533138036728,1.0267552137374878,284.70672607421875,284.95001220703125,299.372802734375,288.4193420410156,297.9078674316406,297.2679138183594,284.7042236328125,1.0,0.659737765789032,0.4063108563423157,0.4063108563423157,1.0,1.0,-3.259529829025269,0.9920396208763124,2.2674901485443115,0.2572234869003296,0.8990298509597778,0.8990298509597778,0.0,255.68063354492188,259.0,46121.6796875,0.0,3395.247802734375,1.0,280.064697265625,283.0819396972656,291.4826965332031,294.4814147949219,293.1499938964844,293.1499938964844,280.04998779296875,36204.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989112615585328,1.0,0.0,0.0,3.660189390182495,3.660213708877564,8.93923640887806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.06396484375,0.0,1546.065185546875,1895.4371337890625,0.0,4290.81591796875,0.9076695442199708,1.0,0.0,3.0,1.0,0.0
12152880,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.7648590207099915,0.3880913555622101,0.3554333448410034,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8705944418907166,0.580672025680542,0.5550931692123413,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.8955589532852173,0.6333851218223572,0.4454568028450012,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.7352725267410278,0.3422847390174866,0.3309082686901092,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.6370176076889038,0.2206692397594452,1.026081919670105,284.6981506347656,284.95001220703125,299.3695373535156,288.41717529296875,297.9043884277344,297.2647705078125,284.69659423828125,1.0,0.6598973870277405,0.406169444322586,0.406169444322586,1.0,1.0,-3.257805585861206,0.9910444617271424,2.266761064529419,0.2566124498844147,0.8983809351921082,0.8983809351921082,0.0,256.38983154296875,262.0,46110.4765625,0.0,3395.299560546875,1.0,280.0581359863281,283.07373046875,291.4685974121094,294.4549865722656,293.1499938964844,293.1499938964844,280.3500061035156,36229.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995718598365784,1.0,0.0,0.0,3.658449649810791,3.6584739685058594,8.930740591495123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.87646484375,0.0,1544.3121337890625,1895.4371337890625,0.0,4296.39013671875,0.9073050618171692,1.0,0.0,3.0,1.0,0.0
12152940,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7616980075836182,0.387062519788742,0.3541621565818786,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8669741749763489,0.5789960026741028,0.5531380772590637,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.894477367401123,0.6373258829116821,0.44786536693573,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7328886389732361,0.3419288098812103,0.3303771317005157,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6347141861915588,0.2201893329620361,1.0234636068344116,284.859130859375,284.95001220703125,299.3494873046875,288.4040222167969,297.8957214355469,297.26336669921875,284.8602600097656,1.0,0.6609993577003479,0.4052948951721191,0.4052948951721191,1.0,1.0,-3.253021240234375,0.9869755506515504,2.266045570373535,0.2534385621547699,0.8984832763671875,0.8984832763671875,0.0,259.53985595703125,265.0,44927.08984375,0.0,3402.02490234375,1.0,280.3422241210937,283.2791748046875,291.3634338378906,294.2064819335937,293.1499938964844,293.1499938964844,280.6499938964844,36140.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872757196426392,1.0,0.0,0.0,3.6524834632873535,3.6525075435638414,8.901635055735824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.24951171875,0.0,1536.9852294921875,1895.4371337890625,0.0,4191.63916015625,0.9059385657310486,1.0,0.0,3.0,1.0,0.0
12153000,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7616980075836182,0.387062519788742,0.3541621565818786,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8669741749763489,0.5789960026741028,0.5531380772590637,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.894477367401123,0.6373258829116821,0.44786536693573,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7328886389732361,0.3419288098812103,0.3303771317005157,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6347141861915588,0.2201893329620361,1.0234636068344116,284.859130859375,284.95001220703125,299.3494873046875,288.4040222167969,297.8957214355469,297.26336669921875,284.8602600097656,1.0,0.6609993577003479,0.4052948951721191,0.4052948951721191,1.0,1.0,-3.253021240234375,0.9869755506515504,2.266045570373535,0.2534385621547699,0.8984832763671875,0.8984832763671875,0.0,259.53985595703125,265.0,44927.08984375,0.0,3402.02490234375,1.0,280.3422241210937,283.2791748046875,291.3634338378906,294.2064819335937,293.1499938964844,293.1499938964844,280.6499938964844,36140.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872757196426392,1.0,0.0,0.0,3.6524834632873535,3.6525075435638414,8.901635055735824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.24951171875,0.0,1536.9852294921875,1895.4371337890625,0.0,4191.63916015625,0.9059385657310486,1.0,0.0,3.0,1.0,0.0
12153060,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7607115507125854,0.3873510360717773,0.3542527556419372,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8655598163604736,0.5788096189498901,0.5527447462081909,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8956252932548523,0.6426883339881897,0.4514252245426178,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7323037981987,0.342654824256897,0.3309043943881988,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6341105103492737,0.2205877304077148,1.0246526002883911,285.04498291015625,284.95001220703125,299.3294982910156,288.3915100097656,297.8985595703125,297.2770690917969,285.04644775390625,1.0,0.6627259850502014,0.404804527759552,0.404804527759552,1.0,1.0,-3.2589917182922363,0.9877074360847472,2.271284341812134,0.2527223527431488,0.9012903571128844,0.9012903571128844,0.0,261.3891906738281,268.0,43849.20703125,0.0,3425.835205078125,1.0,280.64178466796875,283.5069580078125,291.3338317871094,294.0884704589844,293.1499938964844,293.1499938964844,280.3500061035156,35951.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724175333976746,1.0,0.0,0.0,3.653670310974121,3.6536943912506095,8.907422284210043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0986328125,0.0,1536.891357421875,1895.4371337890625,0.0,4062.471435546875,0.906082272529602,1.0,0.0,3.0,1.0,0.0
12153120,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7607115507125854,0.3873510360717773,0.3542527556419372,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8655598163604736,0.5788096189498901,0.5527447462081909,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8956252932548523,0.6426883339881897,0.4514252245426178,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7323037981987,0.342654824256897,0.3309043943881988,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6341105103492737,0.2205877304077148,1.0246526002883911,285.04498291015625,284.95001220703125,299.3294982910156,288.3915100097656,297.8985595703125,297.2770690917969,285.04644775390625,1.0,0.6627259850502014,0.404804527759552,0.404804527759552,1.0,1.0,-3.2589917182922363,0.9877074360847472,2.271284341812134,0.2527223527431488,0.9012903571128844,0.9012903571128844,0.0,261.3891906738281,268.0,43849.20703125,0.0,3425.835205078125,1.0,280.64178466796875,283.5069580078125,291.3338317871094,294.0884704589844,293.1499938964844,293.1499938964844,280.3500061035156,35951.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724175333976746,1.0,0.0,0.0,3.653670310974121,3.6536943912506095,8.907422284210043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0986328125,0.0,1536.891357421875,1895.4371337890625,0.0,4062.471435546875,0.906082272529602,1.0,0.0,3.0,1.0,0.0
12153180,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7588570713996887,0.3863712847232818,0.3539085686206817,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8633288145065308,0.5774391889572144,0.5520198345184326,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8957344889640808,0.6464592218399048,0.4545084834098816,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.731165885925293,0.3427401185035705,0.3313699662685394,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6331444382667542,0.2206488400697708,1.0262941122055054,284.8830871582031,284.95001220703125,299.3095397949219,288.3797302246094,297.8898010253906,297.2743225097656,284.8819274902344,1.0,0.6647176742553711,0.4043141603469848,0.4043141603469848,1.0,1.0,-3.2639594078063965,0.9880980849266052,2.2758615016937256,0.2521602809429168,0.8990769982337952,0.8990769982337952,0.0,264.10528564453125,271.0,44964.00390625,0.0,3452.24560546875,1.0,280.3578186035156,283.3033447265625,291.4157409667969,294.302734375,293.1499938964844,293.1499938964844,280.6499938964844,36068.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983752429485321,1.0,0.0,0.0,3.651873588562012,3.651897668838501,8.898663281797781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.34326171875,0.0,1535.765869140625,1895.4371337890625,0.0,4161.2548828125,0.9057348966598512,1.0,0.0,3.0,1.0,0.0
12153240,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7588570713996887,0.3863712847232818,0.3539085686206817,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8633288145065308,0.5774391889572144,0.5520198345184326,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8957344889640808,0.6464592218399048,0.4545084834098816,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.731165885925293,0.3427401185035705,0.3313699662685394,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6331444382667542,0.2206488400697708,1.0262941122055054,284.8830871582031,284.95001220703125,299.3095397949219,288.3797302246094,297.8898010253906,297.2743225097656,284.8819274902344,1.0,0.6647176742553711,0.4043141603469848,0.4043141603469848,1.0,1.0,-3.2639594078063965,0.9880980849266052,2.2758615016937256,0.2521602809429168,0.8990769982337952,0.8990769982337952,0.0,264.10528564453125,271.0,44964.00390625,0.0,3452.24560546875,1.0,280.3578186035156,283.3033447265625,291.4157409667969,294.302734375,293.1499938964844,293.1499938964844,280.6499938964844,36068.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983752429485321,1.0,0.0,0.0,3.651873588562012,3.651897668838501,8.898663281797781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.34326171875,0.0,1535.765869140625,1895.4371337890625,0.0,4161.2548828125,0.9057348966598512,1.0,0.0,3.0,1.0,0.0
12153300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7574558854103088,0.3859973847866058,0.3534254729747772,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8617343306541443,0.5768214464187622,0.5513006448745728,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8952761888504028,0.6485313773155212,0.4557778239250183,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7301954030990601,0.34278205037117,0.3313592076301574,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6322931051254272,0.2206512242555618,1.0262839794158936,285.0047912597656,284.95001220703125,299.299560546875,288.37408447265625,297.8863830566406,297.2742614746094,285.0115966796875,1.0,0.6655967831611633,0.4040689766407013,0.4040689766407013,1.0,1.0,-3.264011144638061,0.9874440431594848,2.276566982269287,0.2514596879482269,0.9006072878837585,0.9006072878837585,0.0,265.7776794433594,271.0,43996.96875,0.0,3461.688232421875,1.0,280.6013488769531,283.46356201171875,291.3470153808594,294.0941162109375,293.1499938964844,293.1499938964844,280.6499938964844,35994.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778446555137634,1.0,0.0,0.0,3.6518802642822266,3.651904344558716,8.898695682546531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.81982421875,0.0,1535.2197265625,1895.4371337890625,0.0,4109.9599609375,0.905735433101654,1.0,0.0,3.0,1.0,0.0
12153360,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7567024827003479,0.386020302772522,0.3533638715744018,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8607665300369263,0.5766093730926514,0.5510091781616211,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8955217003822327,0.651068925857544,0.4574542045593261,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.729712188243866,0.3430908918380737,0.3315994143486023,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6318684220314026,0.2208486348390579,1.0270330905914309,285.04901123046875,284.95001220703125,299.28961181640625,288.3686828613281,297.8863525390625,297.2792358398437,285.0502624511719,1.0,0.666592538356781,0.4037021994590759,0.4037021994590759,1.0,1.0,-3.266786813735962,0.9874340295791626,2.2793526649475098,0.2507741451263428,0.9017491936683656,0.9017491936683656,0.0,267.0245361328125,274.0,43896.578125,0.0,3474.989501953125,1.0,280.6423034667969,283.5106201171875,291.33837890625,294.1105041503906,293.1499938964844,293.1499938964844,280.3500061035156,35920.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742817282676696,1.0,0.0,0.0,3.6540777683258057,3.654101848602295,8.909408393265039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.185546875,0.0,1537.1116943359375,1895.4371337890625,0.0,4078.822265625,0.9061486124992372,1.0,0.0,3.0,1.0,0.0
12153420,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7544598579406738,0.3848360776901245,0.3527862429618835,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8581249713897705,0.5749813318252563,0.5499905347824097,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8951401114463806,0.6545875072479248,0.4603220224380493,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.728202760219574,0.342972457408905,0.3318553864955902,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6305785179138184,0.2207612097263336,1.02802312374115,284.8843994140625,284.95001220703125,299.269775390625,288.3584289550781,297.87530517578125,297.27374267578125,284.8831787109375,1.0,0.6685473322868347,0.4029686748981476,0.4029686748981476,1.0,1.0,-3.269824981689453,0.9864677786827089,2.2833571434021,0.2492757886648178,0.8995312452316284,0.8995312452316284,0.0,270.1419982910156,277.0,44994.58984375,0.0,3499.343017578125,1.0,280.3578186035156,283.3045654296875,291.3976745605469,294.2909851074219,293.1499938964844,293.1499938964844,280.6499938964844,36050.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985805094242096,1.0,0.0,0.0,3.652952194213867,3.652976274490357,8.903920729608217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.2802734375,0.0,1536.833984375,1895.4371337890625,0.0,4178.97607421875,0.9059622287750244,1.0,0.0,3.0,1.0,0.0
12153480,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7544598579406738,0.3848360776901245,0.3527862429618835,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8581249713897705,0.5749813318252563,0.5499905347824097,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8951401114463806,0.6545875072479248,0.4603220224380493,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.728202760219574,0.342972457408905,0.3318553864955902,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6305785179138184,0.2207612097263336,1.02802312374115,284.8843994140625,284.95001220703125,299.269775390625,288.3584289550781,297.87530517578125,297.27374267578125,284.8831787109375,1.0,0.6685473322868347,0.4029686748981476,0.4029686748981476,1.0,1.0,-3.269824981689453,0.9864677786827089,2.2833571434021,0.2492757886648178,0.8995312452316284,0.8995312452316284,0.0,270.1419982910156,277.0,44994.58984375,0.0,3499.343017578125,1.0,280.3578186035156,283.3045654296875,291.3976745605469,294.2909851074219,293.1499938964844,293.1499938964844,280.6499938964844,36050.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985805094242096,1.0,0.0,0.0,3.652952194213867,3.652976274490357,8.903920729608217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.2802734375,0.0,1536.833984375,1895.4371337890625,0.0,4178.97607421875,0.9059622287750244,1.0,0.0,3.0,1.0,0.0
12153540,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.752251386642456,0.3844117522239685,0.3521628677845001,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8555029034614563,0.5740457773208618,0.5488620400428772,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8948010206222534,0.6590964794158936,0.4631833136081695,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.726645290851593,0.3432211577892303,0.3319754004478454,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6292009353637695,0.2208741158246994,1.0283386707305908,285.049072265625,284.95001220703125,299.25,288.3490905761719,297.8710632324219,297.2778015136719,285.0503234863281,1.0,0.6703479886054993,0.4022351205348968,0.4022351205348968,1.0,1.0,-3.2716727256774902,0.9850939512252808,2.286578893661499,0.247390329837799,0.9021965861320496,0.9021965861320496,0.0,273.1622619628906,280.0,43917.46484375,0.0,3520.47607421875,1.0,280.6421813964844,283.5107421875,291.3164978027344,294.0902099609375,293.1499938964844,293.1499938964844,280.3500061035156,35910.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975699543952942,1.0,0.0,0.0,3.655524730682373,3.6555488109588623,8.916465503716609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.35400390625,0.0,1538.6539306640625,1895.4371337890625,0.0,4091.230712890625,0.9064648747444152,1.0,0.0,3.0,1.0,0.0
12153600,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.752251386642456,0.3844117522239685,0.3521628677845001,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8555029034614563,0.5740457773208618,0.5488620400428772,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8948010206222534,0.6590964794158936,0.4631833136081695,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.726645290851593,0.3432211577892303,0.3319754004478454,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6292009353637695,0.2208741158246994,1.0283386707305908,285.049072265625,284.95001220703125,299.25,288.3490905761719,297.8710632324219,297.2778015136719,285.0503234863281,1.0,0.6703479886054993,0.4022351205348968,0.4022351205348968,1.0,1.0,-3.2716727256774902,0.9850939512252808,2.286578893661499,0.247390329837799,0.9021965861320496,0.9021965861320496,0.0,273.1622619628906,280.0,43917.46484375,0.0,3520.47607421875,1.0,280.6421813964844,283.5107421875,291.3164978027344,294.0902099609375,293.1499938964844,293.1499938964844,280.3500061035156,35910.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975699543952942,1.0,0.0,0.0,3.655524730682373,3.6555488109588623,8.916465503716609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.35400390625,0.0,1538.6539306640625,1895.4371337890625,0.0,4091.230712890625,0.9064648747444152,1.0,0.0,3.0,1.0,0.0
12153660,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7501842975616455,0.3832631111145019,0.3516030311584472,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8530582189559937,0.5724568963050842,0.547860860824585,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8944626450538635,0.662418782711029,0.4659101665019989,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7252197265625,0.3430677652359009,0.3321819305419922,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6279773712158203,0.220752939581871,1.029105544090271,284.8855285644531,284.95001220703125,299.2312927246094,288.3406677246094,297.8606262207031,297.2723999023437,284.8841247558594,1.0,0.67216557264328,0.4015987813472748,0.4015987813472748,1.0,1.0,-3.274255514144897,0.984221339225769,2.290034055709839,0.2460696846246719,0.9000258445739746,0.9000258445739746,0.0,276.1347351074219,280.0,45010.390625,0.0,3543.040283203125,1.0,280.3590393066406,283.30584716796875,291.3787536621094,294.27374267578125,293.1499938964844,293.1499938964844,280.3500061035156,36042.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865388870239258,1.0,0.0,0.0,3.654719591140747,3.654743671417236,8.912538191907515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.38330078125,0.0,1538.7415771484375,1895.4371337890625,0.0,4185.2978515625,0.906350076198578,1.0,0.0,3.0,1.0,0.0
12153720,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7500600218772888,0.383199006319046,0.3515522480010986,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8529192209243774,0.5723723769187927,0.5477898120880127,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8944056630134583,0.6625386476516724,0.4659973382949829,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7251290082931519,0.3430476486682892,0.332171618938446,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6278983950614929,0.2207368165254593,1.0290751457214355,284.88409423828125,284.95001220703125,299.23052978515625,288.3403015136719,297.86004638671875,297.27197265625,284.88287353515625,1.0,0.6722310781478882,0.4015722572803497,0.4015722572803497,1.0,1.0,-3.274164915084839,0.9841160774230956,2.290048837661743,0.2459867894649505,0.8999720811843872,0.8999720811843872,0.0,276.2846984863281,283.0,45011.9296875,0.0,3543.669189453125,1.0,280.3577880859375,283.30438232421875,291.3773498535156,294.2709350585937,293.1499938964844,293.1499938964844,280.04998779296875,36045.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867333173751832,1.0,0.0,0.0,3.654602527618408,3.6546266078948975,8.911967483982153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.95068359375,0.0,1538.6336669921875,1895.4371337890625,0.0,4186.9716796875,0.906327188014984,1.0,0.0,3.0,1.0,0.0
12153780,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.7464566826820374,0.3809181749820709,0.3498632907867431,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8489477634429932,0.569516122341156,0.5455129742622375,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.8924193382263184,0.6646881103515625,0.4677801132202148,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7223865389823914,0.3420111536979675,0.3315433859825134,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.6254650950431824,0.2199147045612335,1.0269083976745603,284.6970520019531,284.95001220703125,299.21160888671875,288.3318176269531,297.8408203125,297.2544860839844,284.6955871582031,1.0,0.6735643744468689,0.4009093940258026,0.4009093940258026,1.0,1.0,-3.2681868076324463,0.9801859259605408,2.28800106048584,0.2434779554605484,0.895047664642334,0.895047664642334,0.0,280.32373046875,271.0,46018.01953125,0.0,3552.406005859375,1.0,280.0582275390625,283.078369140625,291.3817138671875,294.3549194335937,293.1499938964844,293.1499938964844,280.3500061035156,36263.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999850869178772,1.0,0.0,0.0,3.6454532146453857,3.645477294921875,8.867401106726902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.34228515625,0.0,1530.0882568359375,1895.4371337890625,0.0,4298.74267578125,0.9044253826141356,1.0,0.0,3.0,1.0,0.0
12153840,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.7464566826820374,0.3809181749820709,0.3498632907867431,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8489477634429932,0.569516122341156,0.5455129742622375,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.8924193382263184,0.6646881103515625,0.4677801132202148,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7223865389823914,0.3420111536979675,0.3315433859825134,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.6254650950431824,0.2199147045612335,1.0269083976745603,284.6970520019531,284.95001220703125,299.21160888671875,288.3318176269531,297.8408203125,297.2544860839844,284.6955871582031,1.0,0.6735643744468689,0.4009093940258026,0.4009093940258026,1.0,1.0,-3.2681868076324463,0.9801859259605408,2.28800106048584,0.2434779554605484,0.895047664642334,0.895047664642334,0.0,280.32373046875,271.0,46018.01953125,0.0,3552.406005859375,1.0,280.0582275390625,283.078369140625,291.3817138671875,294.3549194335937,293.1499938964844,293.1499938964844,280.3500061035156,36263.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999850869178772,1.0,0.0,0.0,3.6454532146453857,3.645477294921875,8.867401106726902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.34228515625,0.0,1530.0882568359375,1895.4371337890625,0.0,4298.74267578125,0.9044253826141356,1.0,0.0,3.0,1.0,0.0
12153900,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7462026476860046,0.3802120685577392,0.3489201366901397,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8487448692321777,0.5684748888015747,0.5442216992378235,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8934617042541504,0.6663296222686768,0.4686107635498047,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7224118709564209,0.341691792011261,0.3310419917106628,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.6253896355628967,0.2195994704961776,1.024846076965332,284.8158264160156,284.95001220703125,299.20233154296875,288.3276672363281,297.83526611328125,297.2514038085937,284.82244873046875,1.0,0.6722849607467651,0.4005779325962066,0.4005779325962066,1.0,1.0,-3.263412952423096,0.97760409116745,2.28580904006958,0.2419175058603286,0.89528888463974,0.89528888463974,0.0,279.4324645996094,271.0,44988.34375,0.0,3536.4296875,1.0,280.3012084960937,283.237060546875,291.299072265625,294.117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36215.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929142594337464,1.0,0.0,0.0,3.641134738922119,3.641158819198608,8.846404853102285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.80078125,0.0,1524.938720703125,1895.4371337890625,0.0,4239.9287109375,0.9034807682037354,1.0,0.0,3.0,1.0,0.0
12153960,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7475059032440186,0.3800152838230133,0.3484644889831543,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8502090573310852,0.5679618120193481,0.5434356331825256,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8964117765426636,0.6685650944709778,0.469921350479126,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.723801851272583,0.3417370617389679,0.3308325111865997,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.6264874935150146,0.219558835029602,1.0236097574234009,284.8581237792969,284.95001220703125,299.1931457519531,288.3236083984375,297.8343811035156,297.25469970703125,284.85919189453125,1.0,0.6705343127250671,0.4003158807754516,0.4003158807754516,1.0,1.0,-3.261751174926758,0.9762915968894958,2.285459518432617,0.2408845126628875,0.8951379656791687,0.8951379656791687,0.0,276.5188903808594,259.0,44825.921875,0.0,3516.393798828125,1.0,280.3422546386719,283.2837219238281,291.284912109375,294.11932373046875,293.1499938964844,293.1499938964844,280.6499938964844,36160.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881219863891602,1.0,0.0,0.0,3.638731479644776,3.6387555599212646,8.834730920170841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.39453125,0.0,1521.8634033203125,1895.4371337890625,0.0,4198.91357421875,0.9028789401054382,1.0,0.0,3.0,1.0,0.0
12154020,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.752723217010498,0.3804338872432709,0.3482700884342193,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8559985756874084,0.5678547024726868,0.542702853679657,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.90548837184906,0.673949658870697,0.4731767475605011,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7289254069328308,0.3425408899784088,0.3310127258300781,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6308190822601318,0.2200845330953598,1.023365139961243,285.0421447753906,284.95001220703125,299.1751708984375,288.3156433105469,297.8390197753906,297.27008056640625,285.04351806640625,1.0,0.666195809841156,0.3997917473316192,0.3997917473316192,1.0,1.0,-3.2644643783569336,0.975793182849884,2.2886712551116943,0.2396392673254013,0.8978933095932007,0.8978933095932007,0.0,267.6063232421875,247.0,43724.1875,0.0,3472.995849609375,1.0,280.64166259765625,283.5098876953125,291.2584533691406,294.0041809082031,293.1499938964844,293.1499938964844,280.95001220703125,35962.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733966588974,1.0,0.0,0.0,3.63948655128479,3.6395106315612793,8.838397889121552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.01416015625,0.0,1521.2259521484375,1895.4371337890625,0.0,4071.06396484375,0.9029183983802797,1.0,0.0,3.0,1.0,0.0
