time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154080,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.752723217010498,0.3804338872432709,0.3482700884342193,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8559985756874084,0.5678547024726868,0.542702853679657,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.90548837184906,0.673949658870697,0.4731767475605011,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7289254069328308,0.3425408899784088,0.3310127258300781,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6308190822601318,0.2200845330953598,1.023365139961243,285.0421447753906,284.95001220703125,299.1751708984375,288.3156433105469,297.8390197753906,297.27008056640625,285.04351806640625,1.0,0.666195809841156,0.3997917473316192,0.3997917473316192,1.0,1.0,-3.2644643783569336,0.975793182849884,2.2886712551116943,0.2396392673254013,0.8978933095932007,0.8978933095932007,0.0,267.6063232421875,247.0,43724.1875,0.0,3472.995849609375,1.0,280.64166259765625,283.5098876953125,291.2584533691406,294.0041809082031,293.1499938964844,293.1499938964844,280.95001220703125,35962.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733966588974,1.0,0.0,0.0,3.63948655128479,3.6395106315612793,8.838397889121552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.01416015625,0.0,1521.2259521484375,1895.4371337890625,0.0,4071.06396484375,0.9029183983802797,1.0,0.0,3.0,1.0,0.0
12154140,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.760330080986023,0.3814974427223205,0.3486638367176056,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8644252419471741,0.5685146450996399,0.5427098274230957,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9182798266410828,0.680054783821106,0.4769454002380371,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.7361721992492676,0.3439952433109283,0.3317916989326477,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.6371955275535583,0.2212165743112564,1.0256667137145996,285.23565673828125,284.95001220703125,299.1576232910156,288.3079528808594,297.8480834960937,297.2912902832031,285.2371520996094,1.0,0.6614719033241272,0.3992676138877868,0.3992676138877868,1.0,1.0,-3.273176431655884,0.9773772954940796,2.2957992553710938,0.2391635328531265,0.9032993912696838,0.9032993912696838,0.0,256.54547119140625,235.0,42825.46484375,0.0,3431.17578125,1.0,280.9416809082031,283.7433776855469,291.25738525390625,293.939453125,293.1499938964844,293.1499938964844,280.6499938964844,35721.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604461193084716,1.0,0.0,0.0,3.649185180664064,3.649209260940552,8.88556655809225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.45947265625,0.0,1530.1796875,1895.4371337890625,0.0,3956.5615234375,0.9049243330955504,1.0,0.0,3.0,1.0,0.0
12154200,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.760330080986023,0.3814974427223205,0.3486638367176056,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.8644252419471741,0.5685146450996399,0.5427098274230957,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9182798266410828,0.680054783821106,0.4769454002380371,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.7361721992492676,0.3439952433109283,0.3317916989326477,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.6371955275535583,0.2212165743112564,1.0256667137145996,285.23565673828125,284.95001220703125,299.1576232910156,288.3079528808594,297.8480834960937,297.2912902832031,285.2371520996094,1.0,0.6614719033241272,0.3992676138877868,0.3992676138877868,1.0,1.0,-3.273176431655884,0.9773772954940796,2.2957992553710938,0.2391635328531265,0.9032993912696838,0.9032993912696838,0.0,256.54547119140625,235.0,42825.46484375,0.0,3431.17578125,1.0,280.9416809082031,283.7433776855469,291.25738525390625,293.939453125,293.1499938964844,293.1499938964844,280.6499938964844,35721.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604461193084716,1.0,0.0,0.0,3.649185180664064,3.649209260940552,8.88556655809225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.45947265625,0.0,1530.1796875,1895.4371337890625,0.0,3956.5615234375,0.9049243330955504,1.0,0.0,3.0,1.0,0.0
12154260,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7678601741790771,0.3810597360134125,0.3483376204967499,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8729655146598816,0.5677012205123901,0.5420262217521667,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9315308928489684,0.6841760277748108,0.4799383282661438,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7435445189476013,0.3445689380168915,0.3322318196296692,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.643828809261322,0.2218241989612579,1.0274068117141724,285.0660705566406,284.95001220703125,299.14044189453125,288.3005065917969,297.8420715332031,297.2913818359375,285.0648498535156,1.0,0.6563326120376587,0.3986184895038605,0.3986184895038605,1.0,1.0,-3.2781975269317627,0.9773184657096864,2.300879001617432,0.2381020337343216,0.9034593105316162,0.9034593105316162,0.0,245.6817779541016,223.0,43883.3828125,0.0,3381.834716796875,1.0,280.6578063964844,283.529052734375,291.3462219238281,294.1644897460937,293.1499938964844,293.1499938964844,280.3500061035156,35817.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740435481071472,1.0,0.0,0.0,3.6567153930664062,3.656739473342896,8.922275469558372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.56884765625,0.0,1539.2845458984375,1895.4371337890625,0.0,4076.73486328125,0.906646490097046,1.0,0.0,3.0,1.0,0.0
12154320,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7678601741790771,0.3810597360134125,0.3483376204967499,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8729655146598816,0.5677012205123901,0.5420262217521667,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9315308928489684,0.6841760277748108,0.4799383282661438,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7435445189476013,0.3445689380168915,0.3322318196296692,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.643828809261322,0.2218241989612579,1.0274068117141724,285.0660705566406,284.95001220703125,299.14044189453125,288.3005065917969,297.8420715332031,297.2913818359375,285.0648498535156,1.0,0.6563326120376587,0.3986184895038605,0.3986184895038605,1.0,1.0,-3.2781975269317627,0.9773184657096864,2.300879001617432,0.2381020337343216,0.9034593105316162,0.9034593105316162,0.0,245.6817779541016,223.0,43883.3828125,0.0,3381.834716796875,1.0,280.6578063964844,283.529052734375,291.3462219238281,294.1644897460937,293.1499938964844,293.1499938964844,280.3500061035156,35817.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740435481071472,1.0,0.0,0.0,3.6567153930664062,3.656739473342896,8.922275469558372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.56884765625,0.0,1539.2845458984375,1895.4371337890625,0.0,4076.73486328125,0.906646490097046,1.0,0.0,3.0,1.0,0.0
12154380,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7740707397460938,0.3793296217918396,0.3466437757015228,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8802905082702637,0.5654247403144836,0.5397806763648987,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9431769847869872,0.6867249608039856,0.4816154539585113,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7499028444290161,0.3440505862236023,0.3315745890140533,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6494961380958557,0.2215687185525894,1.0252938270568848,284.876953125,284.95001220703125,299.1236267089844,288.2933044433594,297.8251647949219,297.2761535644531,284.8753662109375,1.0,0.6502079963684082,0.3979693353176117,0.3979693353176117,1.0,1.0,-3.27215576171875,0.9734071493148804,2.29874849319458,0.2355844378471374,0.9009236097335817,0.9009236097335817,0.0,235.59442138671875,211.0,44940.84375,0.0,3311.850341796875,1.0,280.3581848144531,283.2986755371094,291.3532409667969,294.2587280273437,293.1499938964844,293.1499938964844,280.04998779296875,36009.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893925189971924,1.0,0.0,0.0,3.657021760940552,3.657045841217041,8.923769883040222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.2861328125,0.0,1541.0634765625,1895.4371337890625,0.0,4209.8173828125,0.9068381190299988,1.0,0.0,3.0,1.0,0.0
12154440,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7740707397460938,0.3793296217918396,0.3466437757015228,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8802905082702637,0.5654247403144836,0.5397806763648987,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9431769847869872,0.6867249608039856,0.4816154539585113,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7499028444290161,0.3440505862236023,0.3315745890140533,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6494961380958557,0.2215687185525894,1.0252938270568848,284.876953125,284.95001220703125,299.1236267089844,288.2933044433594,297.8251647949219,297.2761535644531,284.8753662109375,1.0,0.6502079963684082,0.3979693353176117,0.3979693353176117,1.0,1.0,-3.27215576171875,0.9734071493148804,2.29874849319458,0.2355844378471374,0.9009236097335817,0.9009236097335817,0.0,235.59442138671875,211.0,44940.84375,0.0,3311.850341796875,1.0,280.3581848144531,283.2986755371094,291.3532409667969,294.2587280273437,293.1499938964844,293.1499938964844,280.04998779296875,36009.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893925189971924,1.0,0.0,0.0,3.657021760940552,3.657045841217041,8.923769883040222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.2861328125,0.0,1541.0634765625,1895.4371337890625,0.0,4209.8173828125,0.9068381190299988,1.0,0.0,3.0,1.0,0.0
12154500,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.7772031426429749,0.3782492280006408,0.3455915749073028,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.884006917476654,0.5640126466751099,0.538381040096283,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9489551186561584,0.6877269148826599,0.4822649359703064,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7531030774116516,0.3435581922531128,0.331007719039917,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.6522958278656006,0.2212304025888443,1.0232216119766235,284.7347717285156,284.95001220703125,299.1153259277344,288.289794921875,297.8154602050781,297.2668762207031,284.7271423339844,1.0,0.6468111276626587,0.3976447582244873,0.3976447582244873,1.0,1.0,-3.266818046569824,0.9706504344940186,2.2961676120758057,0.2340118438005447,0.8981046676635742,0.8981046676635742,0.0,230.4821014404297,211.0,45859.0546875,0.0,3271.414794921875,1.0,280.1011047363281,283.1192626953125,291.3681945800781,294.3837585449219,293.1499938964844,293.1499938964844,280.04998779296875,36141.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981809258461,1.0,0.0,0.0,3.654003381729126,3.6540274620056152,8.909045732252707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.6328125,0.0,1538.6873779296875,1895.4371337890625,0.0,4284.64501953125,0.906217873096466,1.0,0.0,3.0,1.0,0.0
12154560,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.7802436947822571,0.3770453333854675,0.3443456888198852,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.8876575827598572,0.5624457001686096,0.5367494821548462,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9545249938964844,0.6885709166526794,0.482713371515274,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.7562447786331177,0.3429319262504577,0.3302629888057709,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.6550096869468689,0.2207667678594589,1.020439386367798,284.6834411621094,284.95001220703125,299.10711669921875,288.2863464355469,297.8051452636719,297.2564697265625,284.6817932128906,1.0,0.6431863903999329,0.3973928093910217,0.3973928093910217,1.0,1.0,-3.2596585750579834,0.967452585697174,2.292206048965454,0.2323981076478958,0.8957715630531311,0.8957715630531311,0.0,225.39442443847656,199.0,45883.1640625,0.0,3227.21826171875,1.0,280.05810546875,283.0672607421875,291.3388061523437,294.3065185546875,293.1499938964844,293.1499938964844,280.3500061035156,36253.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482901573181152,3.648314237594605,8.881207804734004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.7529296875,0.0,1533.1651611328125,1895.4371337890625,0.0,4300.0,0.9050493240356444,1.0,0.0,3.0,1.0,0.0
12154620,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.7890080809593201,0.3762771487236023,0.3427644968032837,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8977231979370117,0.5609425902366638,0.5343916416168213,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9681630730628968,0.6923717260360718,0.4845473766326904,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.764829158782959,0.3427161872386932,0.3292804956436157,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.6624393463134766,0.2205311059951782,1.016161561012268,284.8424377441406,284.95001220703125,299.09088134765625,288.2796325683594,297.79937744140625,297.2565002441406,284.843505859375,1.0,0.6358657479286194,0.3968889117240906,0.3968889117240906,1.0,1.0,-3.2507872581481934,0.9629901647567748,2.287797212600708,0.2296444326639175,0.8956368565559387,0.8956368565559387,0.0,213.7940216064453,187.0,44668.0703125,0.0,3143.34521484375,1.0,280.3421325683594,283.2711181640625,291.23834228515625,294.0634155273437,293.1499938964844,293.1499938964844,280.6499938964844,36166.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888072609901428,1.0,0.0,0.0,3.6413650512695312,3.641389131546021,8.847524100019655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.28173828125,0.0,1524.823486328125,1895.4371337890625,0.0,4204.79736328125,0.9034700989723206,1.0,0.0,3.0,1.0,0.0
12154680,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.7890080809593201,0.3762771487236023,0.3427644968032837,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8977231979370117,0.5609425902366638,0.5343916416168213,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9681630730628968,0.6923717260360718,0.4845473766326904,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.764829158782959,0.3427161872386932,0.3292804956436157,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.6624393463134766,0.2205311059951782,1.016161561012268,284.8424377441406,284.95001220703125,299.09088134765625,288.2796325683594,297.79937744140625,297.2565002441406,284.843505859375,1.0,0.6358657479286194,0.3968889117240906,0.3968889117240906,1.0,1.0,-3.2507872581481934,0.9629901647567748,2.287797212600708,0.2296444326639175,0.8956368565559387,0.8956368565559387,0.0,213.7940216064453,187.0,44668.0703125,0.0,3143.34521484375,1.0,280.3421325683594,283.2711181640625,291.23834228515625,294.0634155273437,293.1499938964844,293.1499938964844,280.6499938964844,36166.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888072609901428,1.0,0.0,0.0,3.6413650512695312,3.641389131546021,8.847524100019655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.28173828125,0.0,1524.823486328125,1895.4371337890625,0.0,4204.79736328125,0.9034700989723206,1.0,0.0,3.0,1.0,0.0
12154740,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8017610907554626,0.3768338859081268,0.3425413966178894,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9124577641487122,0.5609239339828491,0.5335748195648193,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9843101501464844,0.6977344155311584,0.4876620471477508,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7772018313407898,0.3436132073402405,0.3293823003768921,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6733944416046143,0.2211952209472656,1.0157647132873535,285.02667236328125,284.95001220703125,299.07489013671875,288.27313232421875,297.8048095703125,297.2719116210937,285.028076171875,1.0,0.6291078925132751,0.396384984254837,0.396384984254837,1.0,1.0,-3.2529172897338867,0.9623395800590516,2.2905776500701904,0.2282941341400146,0.8981868028640747,0.8981868028640747,0.0,200.77407836914065,175.0,43562.359375,0.0,3075.723876953125,1.0,280.6416931152344,283.4975891113281,291.2131042480469,293.94793701171875,293.1499938964844,293.1499938964844,280.95001220703125,35976.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734535813331604,1.0,0.0,0.0,3.641599416732788,3.641623497009277,8.848662673699437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.28271484375,0.0,1523.6700439453125,1895.4371337890625,0.0,4071.563232421875,0.9033998847007751,1.0,0.0,3.0,1.0,0.0
12154800,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8017610907554626,0.3768338859081268,0.3425413966178894,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9124577641487122,0.5609239339828491,0.5335748195648193,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9843101501464844,0.6977344155311584,0.4876620471477508,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7772018313407898,0.3436132073402405,0.3293823003768921,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6733944416046143,0.2211952209472656,1.0157647132873535,285.02667236328125,284.95001220703125,299.07489013671875,288.27313232421875,297.8048095703125,297.2719116210937,285.028076171875,1.0,0.6291078925132751,0.396384984254837,0.396384984254837,1.0,1.0,-3.2529172897338867,0.9623395800590516,2.2905776500701904,0.2282941341400146,0.8981868028640747,0.8981868028640747,0.0,200.77407836914065,175.0,43562.359375,0.0,3075.723876953125,1.0,280.6416931152344,283.4975891113281,291.2131042480469,293.94793701171875,293.1499938964844,293.1499938964844,280.95001220703125,35976.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734535813331604,1.0,0.0,0.0,3.641599416732788,3.641623497009277,8.848662673699437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.28271484375,0.0,1523.6700439453125,1895.4371337890625,0.0,4071.563232421875,0.9033998847007751,1.0,0.0,3.0,1.0,0.0
12154860,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8164963126182556,0.3780103921890259,0.3429694175720215,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.9315932989120485,0.5616668462753296,0.5335854887962341,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.9990000128746032,0.7038199305534363,0.4904245436191559,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7922614812850952,0.3451570272445678,0.330170601606369,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.6869654655456543,0.2224528938531875,1.0182825326919556,285.2198181152344,284.95001220703125,299.0591125488281,288.2668762207031,297.81463623046875,297.2929992675781,285.2212219238281,1.0,0.6229518055915833,0.3959901034832001,0.3959901034832001,1.0,1.0,-3.2607524394989014,0.9639415144920348,2.2968108654022217,0.2281399369239807,0.9033753275871276,0.9033753275871276,0.0,187.682373046875,163.0,42640.78515625,0.0,3019.806640625,1.0,280.94171142578125,283.7304382324219,291.2141418457031,293.8843078613281,293.1499938964844,293.1499938964844,280.6499938964844,35740.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600663781166076,1.0,0.0,0.0,3.650589942932129,3.650613784790039,8.892407663552149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.17626953125,0.0,1531.8829345703125,1895.4371337890625,0.0,3953.177490234375,0.9052515625953674,1.0,0.0,3.0,1.0,0.0
12154920,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8164963126182556,0.3780103921890259,0.3429694175720215,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.9315932989120485,0.5616668462753296,0.5335854887962341,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.9990000128746032,0.7038199305534363,0.4904245436191559,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7922614812850952,0.3451570272445678,0.330170601606369,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.6869654655456543,0.2224528938531875,1.0182825326919556,285.2198181152344,284.95001220703125,299.0591125488281,288.2668762207031,297.81463623046875,297.2929992675781,285.2212219238281,1.0,0.6229518055915833,0.3959901034832001,0.3959901034832001,1.0,1.0,-3.2607524394989014,0.9639415144920348,2.2968108654022217,0.2281399369239807,0.9033753275871276,0.9033753275871276,0.0,187.682373046875,163.0,42640.78515625,0.0,3019.806640625,1.0,280.94171142578125,283.7304382324219,291.2141418457031,293.8843078613281,293.1499938964844,293.1499938964844,280.6499938964844,35740.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600663781166076,1.0,0.0,0.0,3.650589942932129,3.650613784790039,8.892407663552149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.17626953125,0.0,1531.8829345703125,1895.4371337890625,0.0,3953.177490234375,0.9052515625953674,1.0,0.0,3.0,1.0,0.0
12154980,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8259260654449463,0.3775789439678192,0.3427737951278686,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9446268677711488,0.5608384013175964,0.5330209732055664,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.7106973528862,0.4733506143093109,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8029138445854187,0.3457140028476715,0.3307281136512756,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6967452168464661,0.2231011837720871,1.0207778215408323,285.0379333496094,284.95001220703125,299.0434875488281,288.2608337402344,297.8179016113281,297.30572509765625,285.0360717773437,1.0,0.6154532432556152,0.3955951929092407,0.3955951929092407,1.0,1.0,-3.243002653121948,0.9566891193389891,2.286313533782959,0.2250384539365768,0.903086245059967,0.903086245059967,0.0,178.44000244140625,151.0,43521.8828125,0.0,2930.764404296875,1.0,280.6578063964844,283.50592041015625,291.3036499023437,294.1031799316406,293.1499938964844,293.1499938964844,280.3500061035156,35849.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731641411781312,1.0,0.0,0.0,3.657032251358032,3.6570563316345215,8.923821610551386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.25927734375,0.0,1539.8759765625,1895.4371337890625,0.0,4069.024658203125,0.9067368507385254,1.0,0.0,3.0,1.0,0.0
12155040,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8259260654449463,0.3775789439678192,0.3427737951278686,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9446268677711488,0.5608384013175964,0.5330209732055664,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.7106973528862,0.4733506143093109,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8029138445854187,0.3457140028476715,0.3307281136512756,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6967452168464661,0.2231011837720871,1.0207778215408323,285.0379333496094,284.95001220703125,299.0434875488281,288.2608337402344,297.8179016113281,297.30572509765625,285.0360717773437,1.0,0.6154532432556152,0.3955951929092407,0.3955951929092407,1.0,1.0,-3.243002653121948,0.9566891193389891,2.286313533782959,0.2250384539365768,0.903086245059967,0.903086245059967,0.0,178.44000244140625,151.0,43521.8828125,0.0,2930.764404296875,1.0,280.6578063964844,283.50592041015625,291.3036499023437,294.1031799316406,293.1499938964844,293.1499938964844,280.3500061035156,35849.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731641411781312,1.0,0.0,0.0,3.657032251358032,3.6570563316345215,8.923821610551386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.25927734375,0.0,1539.8759765625,1895.4371337890625,0.0,4069.024658203125,0.9067368507385254,1.0,0.0,3.0,1.0,0.0
12155100,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8302656412124634,0.3768248260021209,0.3421168327331543,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9506489038467408,0.5598146915435791,0.5321041941642761,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.7146492600440979,0.4645397961139679,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8079185485839844,0.345539778470993,0.3305554091930389,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7013448476791382,0.2231020033359527,1.0205367803573608,284.8919372558594,284.95001220703125,299.0357360839844,288.2579040527344,297.8187866210937,297.3111572265625,284.8837890625,1.0,0.6111754775047302,0.3953977525234222,0.3953977525234222,1.0,1.0,-3.2300233840942383,0.9516499638557434,2.27837347984314,0.2228841334581375,0.9012786149978638,0.9012786149978638,0.0,173.83726501464844,151.0,44405.51953125,0.0,2878.125,1.0,280.4010009765625,283.3219299316406,291.335693359375,294.2528991699219,293.1499938964844,293.1499938964844,280.3500061035156,35960.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828222990036012,1.0,0.0,0.0,3.6575229167938232,3.657546997070313,8.926216423787992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.13427734375,0.0,1541.2611083984375,1895.4371337890625,0.0,4153.20751953125,0.9068853259086608,1.0,0.0,3.0,1.0,0.0
12155160,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8344970345497131,0.3758606910705566,0.3411539793014526,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.956423819065094,0.5585232377052307,0.5308162569999695,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9990000128746032,0.718743085861206,0.4557304978370666,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.812648594379425,0.3451381921768188,0.3300985991954803,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7058001160621643,0.2229255586862564,1.0193097591400146,284.83544921875,284.95001220703125,299.02801513671875,288.2550048828125,297.81884765625,297.3153991699219,284.83331298828125,1.0,0.606562614440918,0.3952352404594421,0.3952352404594421,1.0,1.0,-3.2147037982940674,0.9458919763565063,2.2688119411468506,0.2205222398042678,0.8999075889587402,0.8999075889587402,0.0,169.21437072753906,154.0,44391.84375,0.0,2820.943115234375,1.0,280.3580627441406,283.2644348144531,291.309326171875,294.1848449707031,293.1499938964844,293.1499938964844,280.04998779296875,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873782992362976,1.0,0.0,0.0,3.655543088912964,3.655567169189453,8.91655474788422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.82763671875,0.0,1539.788330078125,1895.4371337890625,0.0,4192.521484375,0.9065393209457396,1.0,0.0,3.0,1.0,0.0
12155220,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.8378267884254456,0.373675525188446,0.3391450047492981,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63739013671875,0.9609313011169434,0.5555717945098877,0.5280243158340454,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.9990000128746032,0.7262887358665466,0.4473169445991516,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.8166195750236511,0.3439801335334778,0.3289772570133209,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.7096565961837769,0.2222811430692672,1.016190767288208,284.63751220703125,284.95001220703125,299.0126037597656,288.2493896484375,297.815673828125,297.31884765625,284.6358642578125,1.0,0.6015862226486206,0.3949102163314819,0.3949102163314819,1.0,1.0,-3.193699359893799,0.9377419352531432,2.2559573650360107,0.2167134433984756,0.894099235534668,0.894099235534668,0.0,164.58843994140625,172.0,45264.16796875,0.0,2752.71240234375,1.0,280.0582580566406,283.02996826171875,291.2923583984375,294.2241516113281,293.1499938964844,293.1499938964844,280.3500061035156,36317.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998555064201355,1.0,0.0,0.0,3.644421815872192,3.6444458961486816,8.862384675012436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.52685546875,0.0,1529.3460693359375,1895.4371337890625,0.0,4287.80712890625,0.9042280912399292,1.0,0.0,3.0,1.0,0.0
12155280,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377258300781,0.8378267884254456,0.373675525188446,0.3391450047492981,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63739013671875,0.9609313011169434,0.5555717945098877,0.5280243158340454,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.9990000128746032,0.7262887358665466,0.4473169445991516,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.8166195750236511,0.3439801335334778,0.3289772570133209,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.7096565961837769,0.2222811430692672,1.016190767288208,284.63751220703125,284.95001220703125,299.0126037597656,288.2493896484375,297.815673828125,297.31884765625,284.6358642578125,1.0,0.6015862226486206,0.3949102163314819,0.3949102163314819,1.0,1.0,-3.193699359893799,0.9377419352531432,2.2559573650360107,0.2167134433984756,0.894099235534668,0.894099235534668,0.0,164.58843994140625,172.0,45264.16796875,0.0,2752.71240234375,1.0,280.0582580566406,283.02996826171875,291.2923583984375,294.2241516113281,293.1499938964844,293.1499938964844,280.3500061035156,36317.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998555064201355,1.0,0.0,0.0,3.644421815872192,3.6444458961486816,8.862384675012436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.52685546875,0.0,1529.3460693359375,1895.4371337890625,0.0,4287.80712890625,0.9042280912399292,1.0,0.0,3.0,1.0,0.0
12155340,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8335094451904297,0.3730143904685974,0.3381916880607605,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9551761150360109,0.5541515946388245,0.5262854695320129,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.9990000128746032,0.7330997586250305,0.4534917175769806,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8126908540725708,0.3437550663948059,0.3285299241542816,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.706046998500824,0.2222177684307098,1.0153114795684814,284.8078918457031,284.95001220703125,298.9972839355469,288.24395751953125,297.8175964355469,297.3284606933594,284.80963134765625,1.0,0.6040771007537842,0.3945851922035217,0.3945851922035217,1.0,1.0,-3.1962547302246094,0.9377663731575012,2.258488178253174,0.2155876457691192,0.893563449382782,0.893563449382782,0.0,167.3906707763672,190.0,44186.9140625,0.0,2773.222412109375,1.0,280.34210205078125,283.2435913085937,291.1969299316406,293.98736572265625,293.1499938964844,293.1499938964844,280.6499938964844,36224.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984866499900818,1.0,0.0,0.0,3.63521671295166,3.6352405548095694,8.817671073302336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.9072265625,0.0,1518.4559326171875,1895.4371337890625,0.0,4170.87939453125,0.9021385908126832,1.0,0.0,3.0,1.0,0.0
12155400,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8335094451904297,0.3730143904685974,0.3381916880607605,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9551761150360109,0.5541515946388245,0.5262854695320129,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.9990000128746032,0.7330997586250305,0.4534917175769806,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8126908540725708,0.3437550663948059,0.3285299241542816,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.706046998500824,0.2222177684307098,1.0153114795684814,284.8078918457031,284.95001220703125,298.9972839355469,288.24395751953125,297.8175964355469,297.3284606933594,284.80963134765625,1.0,0.6040771007537842,0.3945851922035217,0.3945851922035217,1.0,1.0,-3.1962547302246094,0.9377663731575012,2.258488178253174,0.2155876457691192,0.893563449382782,0.893563449382782,0.0,167.3906707763672,190.0,44186.9140625,0.0,2773.222412109375,1.0,280.34210205078125,283.2435913085937,291.1969299316406,293.98736572265625,293.1499938964844,293.1499938964844,280.6499938964844,36224.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984866499900818,1.0,0.0,0.0,3.63521671295166,3.6352405548095694,8.817671073302336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.9072265625,0.0,1518.4559326171875,1895.4371337890625,0.0,4170.87939453125,0.9021385908126832,1.0,0.0,3.0,1.0,0.0
12155460,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8258084654808044,0.3735446333885193,0.3387106955051422,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9441835284233092,0.5541696548461914,0.526288628578186,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.7383133172988892,0.4679540395736694,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8049412369728088,0.3446127474308014,0.3293764591217041,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6991581916809082,0.2229451984167099,1.019016146659851,285.0094909667969,284.95001220703125,298.98199462890625,288.2387084960937,297.8191833496094,297.33642578125,285.0116577148437,1.0,0.6116008162498474,0.3944608867168426,0.3944608867168426,1.0,1.0,-3.2197248935699463,0.9455435276031494,2.274181365966797,0.2177740037441253,0.8959956765174866,0.8959956765174866,0.0,174.89111328125,193.0,43287.88671875,0.0,2862.5712890625,1.0,280.6416320800781,283.48455810546875,291.179931640625,293.89129638671875,293.1499938964844,293.1499938964844,280.95001220703125,36015.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697489142417908,1.0,0.0,0.0,3.633914232254028,3.6339380741119385,8.811353495730145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.3369140625,0.0,1515.4619140625,1895.4371337890625,0.0,4038.996826171875,0.9017119407653807,1.0,0.0,3.0,1.0,0.0
12155520,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8258084654808044,0.3735446333885193,0.3387106955051422,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9441835284233092,0.5541696548461914,0.526288628578186,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.7383133172988892,0.4679540395736694,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8049412369728088,0.3446127474308014,0.3293764591217041,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6991581916809082,0.2229451984167099,1.019016146659851,285.0094909667969,284.95001220703125,298.98199462890625,288.2387084960937,297.8191833496094,297.33642578125,285.0116577148437,1.0,0.6116008162498474,0.3944608867168426,0.3944608867168426,1.0,1.0,-3.2197248935699463,0.9455435276031494,2.274181365966797,0.2177740037441253,0.8959956765174866,0.8959956765174866,0.0,174.89111328125,193.0,43287.88671875,0.0,2862.5712890625,1.0,280.6416320800781,283.48455810546875,291.179931640625,293.89129638671875,293.1499938964844,293.1499938964844,280.95001220703125,36015.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697489142417908,1.0,0.0,0.0,3.633914232254028,3.6339380741119385,8.811353495730145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.3369140625,0.0,1515.4619140625,1895.4371337890625,0.0,4038.996826171875,0.9017119407653807,1.0,0.0,3.0,1.0,0.0
12155580,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.8209387063980103,0.3745346665382385,0.3396874070167541,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.9367964267730712,0.5548306107521057,0.526969313621521,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.9990000128746032,0.7429618835449219,0.4782972931861877,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.8001081943511963,0.3460333049297333,0.3307875692844391,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.6951069831848145,0.2240930497646331,1.024639129638672,285.2123413085937,284.95001220703125,298.9666748046875,288.2336730957031,297.8193664550781,297.3424377441406,285.21417236328125,1.0,0.6175200939178467,0.3943365514278412,0.3943365514278412,1.0,1.0,-3.2426226139068604,0.9531064629554749,2.2895162105560303,0.2202208042144775,0.9011569023132324,0.9011569023132324,0.0,180.65855407714844,196.0,42472.31640625,0.0,2942.31103515625,1.0,280.941650390625,283.7251281738281,291.18634033203125,293.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,35761.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575402140617372,1.0,0.0,0.0,3.642113208770752,3.642137050628662,8.851159236655803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.0390625,0.0,1522.6295166015625,1895.4371337890625,0.0,3930.629150390625,0.9033714532852172,1.0,0.0,3.0,1.0,0.0
12155640,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.8209387063980103,0.3745346665382385,0.3396874070167541,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.9367964267730712,0.5548306107521057,0.526969313621521,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.9990000128746032,0.7429618835449219,0.4782972931861877,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.8001081943511963,0.3460333049297333,0.3307875692844391,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.6951069831848145,0.2240930497646331,1.024639129638672,285.2123413085937,284.95001220703125,298.9666748046875,288.2336730957031,297.8193664550781,297.3424377441406,285.21417236328125,1.0,0.6175200939178467,0.3943365514278412,0.3943365514278412,1.0,1.0,-3.2426226139068604,0.9531064629554749,2.2895162105560303,0.2202208042144775,0.9011569023132324,0.9011569023132324,0.0,180.65855407714844,196.0,42472.31640625,0.0,2942.31103515625,1.0,280.941650390625,283.7251281738281,291.18634033203125,293.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,35761.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575402140617372,1.0,0.0,0.0,3.642113208770752,3.642137050628662,8.851159236655803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.0390625,0.0,1522.6295166015625,1895.4371337890625,0.0,3930.629150390625,0.9033714532852172,1.0,0.0,3.0,1.0,0.0
12155700,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8188877105712891,0.3745231032371521,0.3400537073612213,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9336966872215272,0.5546889305114746,0.5272250771522522,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.9990000128746032,0.7447681427001953,0.4826474189758301,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7981976866722107,0.3464747071266174,0.3314774334430694,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.6935498118400574,0.2245011925697326,1.027462363243103,285.0927734375,284.95001220703125,298.958984375,288.231201171875,297.81494140625,297.3392333984375,285.08624267578125,1.0,0.6201725602149963,0.3942744135856628,0.3942744135856628,1.0,1.0,-3.252830982208252,0.9564550518989564,2.2963757514953613,0.2212896198034286,0.900965452194214,0.900965452194214,0.0,183.142333984375,196.0,43464.9921875,0.0,2977.7099609375,1.0,280.69873046875,283.5647888183594,291.271484375,294.0836486816406,293.1499938964844,293.1499938964844,280.6499938964844,35799.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966151237487793,1.0,0.0,0.0,3.646200180053711,3.646224021911621,8.871035106494674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.625,0.0,1527.44921875,1895.4371337890625,0.0,4007.224853515625,0.9042577743530272,1.0,0.0,3.0,1.0,0.0
12155760,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.81613689661026,0.37400683760643,0.3398488461971283,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9298177361488342,0.5540094375610352,0.5268754363059998,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.7458606958389282,0.4875200390815735,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7956915497779846,0.3465331494808197,0.3317697644233703,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.6914342045783997,0.224617913365364,1.02897047996521,285.0528869628906,284.95001220703125,298.9512939453125,288.2287902832031,297.8050231933594,297.3289489746094,285.0519714355469,1.0,0.6225295662879944,0.3938135802745819,0.3938135802745819,1.0,1.0,-3.260194063186645,0.9577747583389282,2.302419185638428,0.2209744751453399,0.9012113213539124,0.9012113213539124,0.0,185.77442932128903,199.0,43658.359375,0.0,3008.052001953125,1.0,280.6579284667969,283.5204467773437,291.28045654296875,294.08074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35845.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723631739616394,1.0,0.0,0.0,3.648548126220703,3.648572206497192,8.882464612725016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.23486328125,0.0,1530.4017333984375,1895.4371337890625,0.0,4061.994140625,0.904840350151062,1.0,0.0,3.0,1.0,0.0
12155820,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8098239302635193,0.3721947968006134,0.3386338949203491,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9213122725486756,0.5517445206642151,0.5252165198326111,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.7465309500694275,0.4975950121879577,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.789997398853302,0.3459295332431793,0.3316140174865722,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6864349246025085,0.2242289781570434,1.0290652513504028,284.8726806640625,284.95001220703125,298.93585205078125,288.2240905761719,297.77801513671875,297.2987365722656,284.8715209960937,1.0,0.6264303922653198,0.3928919732570648,0.3928919732570648,1.0,1.0,-3.2687883377075195,0.9581459164619446,2.31064248085022,0.2194056957960128,0.8986778259277344,0.8986778259277344,0.0,191.0063018798828,202.0,44826.7734375,0.0,3055.68408203125,1.0,280.3582458496094,283.29791259765625,291.2903747558594,294.1851806640625,293.1499938964844,293.1499938964844,280.6499938964844,36027.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890130162239076,1.0,0.0,0.0,3.648142814636232,3.64816689491272,8.880491009222169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.0107421875,0.0,1531.3072509765625,1895.4371337890625,0.0,4206.5625,0.9048662781715392,1.0,0.0,3.0,1.0,0.0
12155880,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8098239302635193,0.3721947968006134,0.3386338949203491,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9213122725486756,0.5517445206642151,0.5252165198326111,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.7465309500694275,0.4975950121879577,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.789997398853302,0.3459295332431793,0.3316140174865722,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6864349246025085,0.2242289781570434,1.0290652513504028,284.8726806640625,284.95001220703125,298.93585205078125,288.2240905761719,297.77801513671875,297.2987365722656,284.8715209960937,1.0,0.6264303922653198,0.3928919732570648,0.3928919732570648,1.0,1.0,-3.2687883377075195,0.9581459164619446,2.31064248085022,0.2194056957960128,0.8986778259277344,0.8986778259277344,0.0,191.0063018798828,202.0,44826.7734375,0.0,3055.68408203125,1.0,280.3582458496094,283.29791259765625,291.2903747558594,294.1851806640625,293.1499938964844,293.1499938964844,280.6499938964844,36027.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890130162239076,1.0,0.0,0.0,3.648142814636232,3.64816689491272,8.880491009222169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.0107421875,0.0,1531.3072509765625,1895.4371337890625,0.0,4206.5625,0.9048662781715392,1.0,0.0,3.0,1.0,0.0
