time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155940,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.804692804813385,0.371557205915451,0.3378073871135711,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9145906567573548,0.5505726337432861,0.523848295211792,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.7484518885612488,0.5058481097221375,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.785470187664032,0.3459457457065582,0.3315089046955108,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.682308554649353,0.2241393476724624,1.0285694599151611,285.0382385253906,284.95001220703125,298.9202880859375,288.2195739746094,297.7631225585937,297.2855834960937,285.0394897460937,1.0,0.6296102404594421,0.3919703364372253,0.3919703364372253,1.0,1.0,-3.275346040725708,0.9578118920326232,2.3175339698791504,0.2174246162176132,0.9012053608894348,0.9012053608894348,0.0,195.33702087402344,205.0,43774.078125,0.0,3094.09619140625,1.0,280.64215087890625,283.5048522949219,291.190673828125,293.95703125,293.1499938964844,293.1499938964844,280.3500061035156,35903.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791726469993592,1.0,0.0,0.0,3.650979042053223,3.651002883911133,8.894303391571157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.21044921875,0.0,1533.5377197265625,1895.4371337890625,0.0,4121.52734375,0.9054410457611084,1.0,0.0,3.0,1.0,0.0
12156000,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.804692804813385,0.371557205915451,0.3378073871135711,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9145906567573548,0.5505726337432861,0.523848295211792,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.7484518885612488,0.5058481097221375,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.785470187664032,0.3459457457065582,0.3315089046955108,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.682308554649353,0.2241393476724624,1.0285694599151611,285.0382385253906,284.95001220703125,298.9202880859375,288.2195739746094,297.7631225585937,297.2855834960937,285.0394897460937,1.0,0.6296102404594421,0.3919703364372253,0.3919703364372253,1.0,1.0,-3.275346040725708,0.9578118920326232,2.3175339698791504,0.2174246162176132,0.9012053608894348,0.9012053608894348,0.0,195.33702087402344,205.0,43774.078125,0.0,3094.09619140625,1.0,280.64215087890625,283.5048522949219,291.190673828125,293.95703125,293.1499938964844,293.1499938964844,280.3500061035156,35903.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791726469993592,1.0,0.0,0.0,3.650979042053223,3.651002883911133,8.894303391571157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.21044921875,0.0,1533.5377197265625,1895.4371337890625,0.0,4121.52734375,0.9054410457611084,1.0,0.0,3.0,1.0,0.0
12156060,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8003435134887695,0.3702952265739441,0.3371352851390838,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9091334342956544,0.5488609075546265,0.5227126479148865,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.7496867775917053,0.5128953456878662,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7818372845649719,0.3456697762012481,0.3316008448600769,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6790106296539307,0.2238849103450775,1.0287762880325315,284.8746032714844,284.95001220703125,298.9045715332031,288.2152099609375,297.7452392578125,297.2678527832031,284.8735046386719,1.0,0.6324939131736755,0.3913851678371429,0.3913851678371429,1.0,1.0,-3.2820115089416504,0.9584154486656188,2.323596239089966,0.2164903432130813,0.8988596200942993,0.8988596200942993,0.0,199.14015197753903,208.0,44890.3515625,0.0,3129.919677734375,1.0,280.3578186035156,283.3000183105469,291.2509460449219,294.1343688964844,293.1499938964844,293.1499938964844,280.6499938964844,36048.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897832274436952,1.0,0.0,0.0,3.649951457977295,3.649975538253784,8.889298896974651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.3935546875,0.0,1533.473876953125,1895.4371337890625,0.0,4213.16552734375,0.9052878618240356,1.0,0.0,3.0,1.0,0.0
12156120,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8003435134887695,0.3702952265739441,0.3371352851390838,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9091334342956544,0.5488609075546265,0.5227126479148865,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.7496867775917053,0.5128953456878662,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7818372845649719,0.3456697762012481,0.3316008448600769,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6790106296539307,0.2238849103450775,1.0287762880325315,284.8746032714844,284.95001220703125,298.9045715332031,288.2152099609375,297.7452392578125,297.2678527832031,284.8735046386719,1.0,0.6324939131736755,0.3913851678371429,0.3913851678371429,1.0,1.0,-3.2820115089416504,0.9584154486656188,2.323596239089966,0.2164903432130813,0.8988596200942993,0.8988596200942993,0.0,199.14015197753903,208.0,44890.3515625,0.0,3129.919677734375,1.0,280.3578186035156,283.3000183105469,291.2509460449219,294.1343688964844,293.1499938964844,293.1499938964844,280.6499938964844,36048.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897832274436952,1.0,0.0,0.0,3.649951457977295,3.649975538253784,8.889298896974651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.3935546875,0.0,1533.473876953125,1895.4371337890625,0.0,4213.16552734375,0.9052878618240356,1.0,0.0,3.0,1.0,0.0
12156180,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7964099049568176,0.3698201775550842,0.3364831805229187,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9043693542480468,0.5478927493095398,0.5215678811073303,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.7518907189369202,0.5193084478378296,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7785755395889282,0.3458510935306549,0.3316546678543091,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6760057806968689,0.2239080071449279,1.0286849737167358,285.04071044921875,284.95001220703125,298.8886413574219,288.2109680175781,297.735107421875,297.2609558105469,285.0419616699219,1.0,0.6350708603858948,0.3908000290393829,0.3908000290393829,1.0,1.0,-3.2875120639801025,0.958650767803192,2.3288614749908447,0.2153186053037643,0.9014264941215516,0.9014264941215516,0.0,202.61209106445312,211.0,43831.4375,0.0,3161.4677734375,1.0,280.6421813964844,283.50750732421875,291.1760559082031,293.94073486328125,293.1499938964844,293.1499938964844,280.3500061035156,35913.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791831970214844,1.0,0.0,0.0,3.65241813659668,3.652442216873169,8.90131786945858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.29150390625,0.0,1535.2139892578125,1895.4371337890625,0.0,4121.61962890625,0.9057711362838744,1.0,0.0,3.0,1.0,0.0
12156240,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7964099049568176,0.3698201775550842,0.3364831805229187,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9043693542480468,0.5478927493095398,0.5215678811073303,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.7518907189369202,0.5193084478378296,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7785755395889282,0.3458510935306549,0.3316546678543091,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6760057806968689,0.2239080071449279,1.0286849737167358,285.04071044921875,284.95001220703125,298.8886413574219,288.2109680175781,297.735107421875,297.2609558105469,285.0419616699219,1.0,0.6350708603858948,0.3908000290393829,0.3908000290393829,1.0,1.0,-3.2875120639801025,0.958650767803192,2.3288614749908447,0.2153186053037643,0.9014264941215516,0.9014264941215516,0.0,202.61209106445312,211.0,43831.4375,0.0,3161.4677734375,1.0,280.6421813964844,283.50750732421875,291.1760559082031,293.94073486328125,293.1499938964844,293.1499938964844,280.3500061035156,35913.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791831970214844,1.0,0.0,0.0,3.65241813659668,3.652442216873169,8.90131786945858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.29150390625,0.0,1535.2139892578125,1895.4371337890625,0.0,4121.61962890625,0.9057711362838744,1.0,0.0,3.0,1.0,0.0
12156300,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7949213981628418,0.3694151043891907,0.3363870680332184,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9025650024414062,0.5472777485847473,0.5212573409080505,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.7528088092803955,0.5219926834106445,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.777384877204895,0.345890462398529,0.3318750560283661,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.6749266386032104,0.2239159643650055,1.0293498039245603,284.919921875,284.95001220703125,298.8805847167969,288.2089233398437,297.7292175292969,297.2564697265625,284.9132995605469,1.0,0.636376142501831,0.3905074298381805,0.3905074298381805,1.0,1.0,-3.291317939758301,0.9591230154037476,2.332194805145264,0.2149135321378708,0.9000694751739502,0.9000694751739502,0.0,204.14727783203125,211.0,44821.015625,0.0,3178.475830078125,1.0,280.39862060546875,283.3482971191406,291.24127197265625,294.1492919921875,293.1499938964844,293.1499938964844,280.3500061035156,35981.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858600497245787,1.0,0.0,0.0,3.652889013290405,3.652913093566896,8.903612638277991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.25,0.0,1536.2489013671875,1895.4371337890625,0.0,4179.44970703125,0.9058733582496644,1.0,0.0,3.0,1.0,0.0
12156360,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7927255034446716,0.3686127364635467,0.3358631134033203,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9001072645187378,0.5462557673454285,0.5205093026161194,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.7531237006187439,0.5249912738800049,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7756258845329285,0.3456476032733917,0.3318172693252563,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.673337459564209,0.2237197458744049,1.0291645526885986,284.877197265625,284.95001220703125,298.8724975585937,288.2069091796875,297.7197570800781,297.2469787597656,284.8760986328125,1.0,0.6375678777694702,0.3902149796485901,0.3902149796485901,1.0,1.0,-3.2931067943573,0.9589027762413024,2.3342039585113525,0.2143044173717498,0.8991171717643738,0.8991171717643738,0.0,205.97276306152344,214.0,44947.81640625,0.0,3192.6875,1.0,280.357666015625,283.3025817871094,291.243408203125,294.1289978027344,293.1499938964844,293.1499938964844,280.6499938964844,36051.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901005029678344,1.0,0.0,0.0,3.651245355606079,3.651269435882568,8.895601695257938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.50537109375,0.0,1534.9422607421875,1895.4371337890625,0.0,4215.8837890625,0.9055806994438172,1.0,0.0,3.0,1.0,0.0
12156420,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7887855172157288,0.3681353032588959,0.3352265655994415,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8955497145652771,0.5452937483787537,0.5193925499916077,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9982500076293944,0.7555702328681946,0.5281368494033813,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7723916172981262,0.3458459377288818,0.3319070339202881,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6703774929046631,0.2237674742937088,1.0292657613754272,285.0414428710937,284.95001220703125,298.8560791015625,288.2029724121094,297.7119140625,297.2436218261719,285.0426025390625,1.0,0.639706552028656,0.3896300792694092,0.3896300792694092,1.0,1.0,-3.2950198650360107,0.957900881767273,2.337118864059448,0.2127220630645752,0.9016841650009156,0.9016841650009156,0.0,209.50694274902344,217.0,43859.015625,0.0,3216.7998046875,1.0,280.6421813964844,283.5084228515625,291.1689453125,293.935791015625,293.1499938964844,293.1499938964844,280.3500061035156,35915.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797310829162598,1.0,0.0,0.0,3.6536478996276855,3.653671979904175,8.907312007977453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9765625,0.0,1536.599853515625,1895.4371337890625,0.0,4126.3857421875,0.9060477614402772,1.0,0.0,3.0,1.0,0.0
12156480,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7887855172157288,0.3681353032588959,0.3352265655994415,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8955497145652771,0.5452937483787537,0.5193925499916077,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9982500076293944,0.7555702328681946,0.5281368494033813,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7723916172981262,0.3458459377288818,0.3319070339202881,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.6703774929046631,0.2237674742937088,1.0292657613754272,285.0414428710937,284.95001220703125,298.8560791015625,288.2029724121094,297.7119140625,297.2436218261719,285.0426025390625,1.0,0.639706552028656,0.3896300792694092,0.3896300792694092,1.0,1.0,-3.2950198650360107,0.957900881767273,2.337118864059448,0.2127220630645752,0.9016841650009156,0.9016841650009156,0.0,209.50694274902344,217.0,43859.015625,0.0,3216.7998046875,1.0,280.6421813964844,283.5084228515625,291.1689453125,293.935791015625,293.1499938964844,293.1499938964844,280.3500061035156,35915.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797310829162598,1.0,0.0,0.0,3.6536478996276855,3.653671979904175,8.907312007977453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9765625,0.0,1536.599853515625,1895.4371337890625,0.0,4126.3857421875,0.9060477614402772,1.0,0.0,3.0,1.0,0.0
12156540,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.784925639629364,0.3669090867042541,0.3346078991889953,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8911000490188599,0.5436368584632874,0.5183359980583191,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9959995746612548,0.7573696970939636,0.5298140048980713,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7692915201187134,0.3456297218799591,0.33207967877388,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6675923466682434,0.2235828340053558,1.0298563241958618,284.8757019042969,284.95001220703125,298.83935546875,288.1991577148437,297.69970703125,297.2344055175781,284.8744506835937,1.0,0.6416915059089661,0.3890452086925506,0.3890452086925506,1.0,1.0,-3.295936822891236,0.9565460085868835,2.339390754699707,0.2111941874027252,0.899340808391571,0.899340808391571,0.0,213.05319213867188,220.0,44940.9375,0.0,3238.80029296875,1.0,280.3578186035156,283.3015441894531,291.2352905273437,294.1214294433594,293.1499938964844,293.1499938964844,280.6499938964844,36054.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990592896938324,1.0,0.0,0.0,3.652386426925659,3.652410268783569,8.901162118490902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.333984375,0.0,1536.2320556640625,1895.4371337890625,0.0,4220.09912109375,0.9058372974395752,1.0,0.0,3.0,1.0,0.0
12156600,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.784925639629364,0.3669090867042541,0.3346078991889953,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8911000490188599,0.5436368584632874,0.5183359980583191,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9959995746612548,0.7573696970939636,0.5298140048980713,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7692915201187134,0.3456297218799591,0.33207967877388,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6675923466682434,0.2235828340053558,1.0298563241958618,284.8757019042969,284.95001220703125,298.83935546875,288.1991577148437,297.69970703125,297.2344055175781,284.8744506835937,1.0,0.6416915059089661,0.3890452086925506,0.3890452086925506,1.0,1.0,-3.295936822891236,0.9565460085868835,2.339390754699707,0.2111941874027252,0.899340808391571,0.899340808391571,0.0,213.05319213867188,220.0,44940.9375,0.0,3238.80029296875,1.0,280.3578186035156,283.3015441894531,291.2352905273437,294.1214294433594,293.1499938964844,293.1499938964844,280.6499938964844,36054.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990592896938324,1.0,0.0,0.0,3.652386426925659,3.652410268783569,8.901162118490902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.333984375,0.0,1536.2320556640625,1895.4371337890625,0.0,4220.09912109375,0.9058372974395752,1.0,0.0,3.0,1.0,0.0
12156660,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.781421422958374,0.3664174973964691,0.3339449465274811,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8870390057563782,0.5426535606384277,0.5171867609024048,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.994101583957672,0.7604918479919434,0.5316565632820129,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7664867639541626,0.3458158671855926,0.3321444988250732,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6650341153144836,0.2236406505107879,1.029934644699097,285.038818359375,284.95001220703125,298.82232666015625,288.1954650878906,297.695068359375,297.2356872558594,285.0399780273437,1.0,0.6434422135353088,0.3885504305362701,0.3885504305362701,1.0,1.0,-3.2961349487304688,0.9552062749862672,2.340928792953491,0.2096070796251297,0.9018596410751344,0.9018596410751344,0.0,216.2467041015625,223.0,43841.53125,0.0,3257.22802734375,1.0,280.6421813964844,283.50653076171875,291.1604309082031,293.9261474609375,293.1499938964844,293.1499938964844,280.3500061035156,35919.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800025820732116,1.0,0.0,0.0,3.654628038406372,3.654652118682861,8.912092539503647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.47216796875,0.0,1537.72314453125,1895.4371337890625,0.0,4128.74609375,0.9062699675559998,1.0,0.0,3.0,1.0,0.0
12156720,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.781421422958374,0.3664174973964691,0.3339449465274811,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8870390057563782,0.5426535606384277,0.5171867609024048,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.994101583957672,0.7604918479919434,0.5316565632820129,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7664867639541626,0.3458158671855926,0.3321444988250732,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6650341153144836,0.2236406505107879,1.029934644699097,285.038818359375,284.95001220703125,298.82232666015625,288.1954650878906,297.695068359375,297.2356872558594,285.0399780273437,1.0,0.6434422135353088,0.3885504305362701,0.3885504305362701,1.0,1.0,-3.2961349487304688,0.9552062749862672,2.340928792953491,0.2096070796251297,0.9018596410751344,0.9018596410751344,0.0,216.2467041015625,223.0,43841.53125,0.0,3257.22802734375,1.0,280.6421813964844,283.50653076171875,291.1604309082031,293.9261474609375,293.1499938964844,293.1499938964844,280.3500061035156,35919.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800025820732116,1.0,0.0,0.0,3.654628038406372,3.654652118682861,8.912092539503647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.47216796875,0.0,1537.72314453125,1895.4371337890625,0.0,4128.74609375,0.9062699675559998,1.0,0.0,3.0,1.0,0.0
12156780,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7780779004096985,0.3651934564113617,0.3333133161067962,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8831732273101807,0.5409932136535645,0.5161096453666687,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.992244303226471,0.7624002695083618,0.5334622263908386,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7638834118843079,0.3455992043018341,0.3323009610176086,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6627095341682434,0.2234702110290527,1.0305255651474,284.8736267089844,284.95001220703125,298.8049011230469,288.19189453125,297.6839294433594,297.2281188964844,284.8724060058594,1.0,0.6452500820159912,0.3880556523799896,0.3880556523799896,1.0,1.0,-3.297160387039185,0.9541401267051696,2.343020439147949,0.2083688080310821,0.899492621421814,0.899492621421814,0.0,219.4386444091797,226.0,44928.625,0.0,3277.481689453125,1.0,280.3578186035156,283.300048828125,291.2274169921875,294.1124267578125,293.1499938964844,293.1499938964844,280.6499938964844,36057.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907323718070984,1.0,0.0,0.0,3.6532349586486816,3.653259038925171,8.905298614081403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.41650390625,0.0,1537.2034912109375,1895.4371337890625,0.0,4221.29248046875,0.9060296416282654,1.0,0.0,3.0,1.0,0.0
12156840,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7780779004096985,0.3651934564113617,0.3333133161067962,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8831732273101807,0.5409932136535645,0.5161096453666687,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.992244303226471,0.7624002695083618,0.5334622263908386,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7638834118843079,0.3455992043018341,0.3323009610176086,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6627095341682434,0.2234702110290527,1.0305255651474,284.8736267089844,284.95001220703125,298.8049011230469,288.19189453125,297.6839294433594,297.2281188964844,284.8724060058594,1.0,0.6452500820159912,0.3880556523799896,0.3880556523799896,1.0,1.0,-3.297160387039185,0.9541401267051696,2.343020439147949,0.2083688080310821,0.899492621421814,0.899492621421814,0.0,219.4386444091797,226.0,44928.625,0.0,3277.481689453125,1.0,280.3578186035156,283.300048828125,291.2274169921875,294.1124267578125,293.1499938964844,293.1499938964844,280.6499938964844,36057.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907323718070984,1.0,0.0,0.0,3.6532349586486816,3.653259038925171,8.905298614081403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.41650390625,0.0,1537.2034912109375,1895.4371337890625,0.0,4221.29248046875,0.9060296416282654,1.0,0.0,3.0,1.0,0.0
12156900,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.776035726070404,0.3647431433200836,0.3327670991420746,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8808763027191162,0.5402927398681641,0.5153149962425232,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9909849762916564,0.7636572122573853,0.5341225266456604,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7622599005699158,0.345548540353775,0.3321933150291443,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6612359881401062,0.2233962416648864,1.0301483869552612,284.994140625,284.95001220703125,298.7960205078125,288.1901550292969,297.6798400878906,297.2264404296875,285.0007629394531,1.0,0.6460148096084595,0.3878082633018493,0.3878082633018493,1.0,1.0,-3.2957544326782227,0.95296049118042,2.342794179916382,0.2074242681264877,0.900941014289856,0.900941014289856,0.0,221.19699096679688,226.0,43943.55859375,0.0,3284.234130859375,1.0,280.60137939453125,283.45916748046875,291.1591491699219,293.9010314941406,293.1499938964844,293.1499938964844,280.6499938964844,35991.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984237551689148,1.0,0.0,0.0,3.653258085250856,3.653282165527344,8.905411164050747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.53271484375,0.0,1536.729248046875,1895.4371337890625,0.0,4165.44775390625,0.9060391783714294,1.0,0.0,3.0,1.0,0.0
12156960,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7748839855194092,0.3646940290927887,0.3326389491558075,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8794651627540588,0.5400010943412781,0.5149469375610352,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9905031323432922,0.7654667496681213,0.5352751612663269,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7613803744316101,0.3457871675491333,0.3323601484298706,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6604304909706116,0.2235342413187027,1.0306087732315063,285.03717041015625,284.95001220703125,298.7870483398437,288.1884460449219,297.679443359375,297.2298583984375,285.0382995605469,1.0,0.6468994617462158,0.3875829875469208,0.3875829875469208,1.0,1.0,-3.297292470932007,0.9528406262397766,2.344451665878296,0.20686836540699,0.9019911289215088,0.9019911289215088,0.0,222.4656524658203,229.0,43829.28515625,0.0,3294.83203125,1.0,280.642333984375,283.5053405761719,291.1530456542969,293.9178161621094,293.1499938964844,293.1499938964844,280.3500061035156,35922.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800952672958374,1.0,0.0,0.0,3.655361413955689,3.6553854942321777,8.91566855898418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.9111328125,0.0,1538.5631103515625,1895.4371337890625,0.0,4129.5517578125,0.906436026096344,1.0,0.0,3.0,1.0,0.0
12157020,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7717651128768921,0.3634607195854187,0.3319969177246094,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8758559226989746,0.538332462310791,0.5138591527938843,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9887129068374634,0.7672758102416992,0.5370175838470459,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7589951157569885,0.3455727994441986,0.3325161337852478,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6583024263381958,0.2233634740114212,1.0311912298202517,284.8719482421875,284.95001220703125,298.7687683105469,288.1850891113281,297.6683654785156,297.2225952148437,284.8707275390625,1.0,0.6486430764198303,0.3871324956417084,0.3871324956417084,1.0,1.0,-3.298205852508545,0.95185786485672,2.3463480472564697,0.2057729065418243,0.8996006846427917,0.8996006846427917,0.0,225.5751190185547,232.0,44917.39453125,0.0,3314.386962890625,1.0,280.3578186035156,283.2987976074219,291.2205505371094,294.10467529296875,293.1499938964844,293.1499938964844,280.6499938964844,36060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908300042152404,1.0,0.0,0.0,3.653860330581665,3.6538844108581534,8.908348263503285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8681640625,0.0,1537.921875,1895.4371337890625,0.0,4222.1279296875,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12157080,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7717651128768921,0.3634607195854187,0.3319969177246094,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8758559226989746,0.538332462310791,0.5138591527938843,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9887129068374634,0.7672758102416992,0.5370175838470459,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7589951157569885,0.3455727994441986,0.3325161337852478,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6583024263381958,0.2233634740114212,1.0311912298202517,284.8719482421875,284.95001220703125,298.7687683105469,288.1850891113281,297.6683654785156,297.2225952148437,284.8707275390625,1.0,0.6486430764198303,0.3871324956417084,0.3871324956417084,1.0,1.0,-3.298205852508545,0.95185786485672,2.3463480472564697,0.2057729065418243,0.8996006846427917,0.8996006846427917,0.0,225.5751190185547,232.0,44917.39453125,0.0,3314.386962890625,1.0,280.3578186035156,283.2987976074219,291.2205505371094,294.10467529296875,293.1499938964844,293.1499938964844,280.6499938964844,36060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908300042152404,1.0,0.0,0.0,3.653860330581665,3.6538844108581534,8.908348263503285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.8681640625,0.0,1537.921875,1895.4371337890625,0.0,4222.1279296875,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12157140,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7687475085258484,0.3629454672336578,0.3313093185424804,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8723516464233398,0.5373262763023376,0.5126842856407166,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.986999809741974,0.7702423334121704,0.538759708404541,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7566653490066528,0.3457638025283813,0.3325769305229187,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6561768651008606,0.2234236896038055,1.031255125999451,285.03533935546875,284.95001220703125,298.75,288.1817932128906,297.66375732421875,297.2244567871094,285.0364990234375,1.0,0.6502471566200256,0.3866819739341736,0.3866819739341736,1.0,1.0,-3.298200845718384,0.9505748748779296,2.347625970840454,0.2043563425540924,0.902076005935669,0.902076005935669,0.0,228.5604248046875,235.0,43817.32421875,0.0,3331.199951171875,1.0,280.6421813964844,283.50396728515625,291.1465148925781,293.910400390625,293.1499938964844,293.1499938964844,280.3500061035156,35925.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801952838897704,1.0,0.0,0.0,3.655884742736816,3.655908584594727,8.918221396925219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0947265625,0.0,1539.168701171875,1895.4371337890625,0.0,4130.42041015625,0.9065552353858948,1.0,0.0,3.0,1.0,0.0
12157200,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7687475085258484,0.3629454672336578,0.3313093185424804,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8723516464233398,0.5373262763023376,0.5126842856407166,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.986999809741974,0.7702423334121704,0.538759708404541,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7566653490066528,0.3457638025283813,0.3325769305229187,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6561768651008606,0.2234236896038055,1.031255125999451,285.03533935546875,284.95001220703125,298.75,288.1817932128906,297.66375732421875,297.2244567871094,285.0364990234375,1.0,0.6502471566200256,0.3866819739341736,0.3866819739341736,1.0,1.0,-3.298200845718384,0.9505748748779296,2.347625970840454,0.2043563425540924,0.902076005935669,0.902076005935669,0.0,228.5604248046875,235.0,43817.32421875,0.0,3331.199951171875,1.0,280.6421813964844,283.50396728515625,291.1465148925781,293.910400390625,293.1499938964844,293.1499938964844,280.3500061035156,35925.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801952838897704,1.0,0.0,0.0,3.655884742736816,3.655908584594727,8.918221396925219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0947265625,0.0,1539.168701171875,1895.4371337890625,0.0,4130.42041015625,0.9065552353858948,1.0,0.0,3.0,1.0,0.0
12157260,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7655714750289917,0.3615244626998901,0.3305651843547821,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8687041401863098,0.5354685187339783,0.5114893913269043,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9850252866744996,0.7717699408531189,0.5403609871864319,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7542215585708618,0.3453715145587921,0.3326393067836761,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6539535522460938,0.2230586409568786,1.0313377380371094,284.86944580078125,284.95001220703125,298.729736328125,288.1781005859375,297.6509704589844,297.2156677246094,284.8681335449219,1.0,0.6518995761871338,0.3862209320068359,0.3862209320068359,1.0,1.0,-3.297982215881348,0.9491720795631408,2.348810195922852,0.2031780630350113,0.8996505737304688,0.8996505737304688,0.0,231.79129028320312,238.0,44891.41015625,0.0,3348.889892578125,1.0,280.3577880859375,283.2968444824219,291.2137451171875,294.09674072265625,293.1499938964844,293.1499938964844,280.6499938964844,36063.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909546971321106,1.0,0.0,0.0,3.654272794723511,3.654296875,8.91035938366258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.39111328125,0.0,1538.4058837890625,1895.4371337890625,0.0,4223.1943359375,0.9062658548355104,1.0,0.0,3.0,1.0,0.0
12157320,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7655714750289917,0.3615244626998901,0.3305651843547821,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8687041401863098,0.5354685187339783,0.5114893913269043,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9850252866744996,0.7717699408531189,0.5403609871864319,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7542215585708618,0.3453715145587921,0.3326393067836761,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6539535522460938,0.2230586409568786,1.0313377380371094,284.86944580078125,284.95001220703125,298.729736328125,288.1781005859375,297.6509704589844,297.2156677246094,284.8681335449219,1.0,0.6518995761871338,0.3862209320068359,0.3862209320068359,1.0,1.0,-3.297982215881348,0.9491720795631408,2.348810195922852,0.2031780630350113,0.8996505737304688,0.8996505737304688,0.0,231.79129028320312,238.0,44891.41015625,0.0,3348.889892578125,1.0,280.3577880859375,283.2968444824219,291.2137451171875,294.09674072265625,293.1499938964844,293.1499938964844,280.6499938964844,36063.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909546971321106,1.0,0.0,0.0,3.654272794723511,3.654296875,8.91035938366258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.39111328125,0.0,1538.4058837890625,1895.4371337890625,0.0,4223.1943359375,0.9062658548355104,1.0,0.0,3.0,1.0,0.0
12157380,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7620666027069092,0.3605857193470001,0.3295642435550689,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.864723265171051,0.5340205430984497,0.50997394323349,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.98273903131485,0.7742314338684082,0.5418028831481934,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7513965964317322,0.3451244831085205,0.3323625028133392,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6512346267700195,0.2226365208625793,1.0296310186386108,285.029296875,284.95001220703125,298.7069396972656,288.1734619140625,297.6424560546875,297.2137451171875,285.0302734375,1.0,0.6532243490219116,0.3857598602771759,0.3857598602771759,1.0,1.0,-3.294297456741333,0.946605920791626,2.347691535949707,0.2014083713293075,0.9020245671272278,0.9020245671272278,0.0,235.1425628662109,241.0,43745.2265625,0.0,3359.422119140625,1.0,280.6422119140625,283.49932861328125,291.13800048828125,293.89898681640625,293.1499938964844,293.1499938964844,280.3500061035156,35932.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980295956134796,1.0,0.0,0.0,3.6560733318328857,3.656097412109375,8.919142260310764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.3896484375,0.0,1539.4287109375,1895.4371337890625,0.0,4131.29541015625,0.9066013097763062,1.0,0.0,3.0,1.0,0.0
12157440,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7620666027069092,0.3605857193470001,0.3295642435550689,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.864723265171051,0.5340205430984497,0.50997394323349,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.98273903131485,0.7742314338684082,0.5418028831481934,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7513965964317322,0.3451244831085205,0.3323625028133392,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6512346267700195,0.2226365208625793,1.0296310186386108,285.029296875,284.95001220703125,298.7069396972656,288.1734619140625,297.6424560546875,297.2137451171875,285.0302734375,1.0,0.6532243490219116,0.3857598602771759,0.3857598602771759,1.0,1.0,-3.294297456741333,0.946605920791626,2.347691535949707,0.2014083713293075,0.9020245671272278,0.9020245671272278,0.0,235.1425628662109,241.0,43745.2265625,0.0,3359.422119140625,1.0,280.6422119140625,283.49932861328125,291.13800048828125,293.89898681640625,293.1499938964844,293.1499938964844,280.3500061035156,35932.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980295956134796,1.0,0.0,0.0,3.6560733318328857,3.656097412109375,8.919142260310764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.3896484375,0.0,1539.4287109375,1895.4371337890625,0.0,4131.29541015625,0.9066013097763062,1.0,0.0,3.0,1.0,0.0
12157500,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7606499791145325,0.3598988652229309,0.3292352855205536,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8630707263946533,0.5331027507781982,0.5094022750854492,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9818884134292604,0.7750598192214966,0.5427029728889465,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7502641677856445,0.3448787927627563,0.3323429226875305,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6501145362854004,0.2223375290632248,1.0290762186050415,284.9053039550781,284.95001220703125,298.6946105957031,288.1707458496094,297.6361694335937,297.2104187011719,284.8984069824219,1.0,0.6539267897605896,0.3855293393135071,0.3855293393135071,1.0,1.0,-3.293611764907837,0.9457075595855712,2.3479042053222656,0.2007752507925033,0.9005380868911743,0.9005380868911743,0.0,236.6522521972656,241.0,44692.28515625,0.0,3366.35595703125,1.0,280.3985290527344,283.3375244140625,291.2019348144531,294.10400390625,293.1499938964844,293.1499938964844,280.3500061035156,36002.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868211150169371,1.0,0.0,0.0,3.656139373779297,3.656163454055786,8.919463994061516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.66552734375,0.0,1540.0308837890625,1895.4371337890625,0.0,4187.7275390625,0.906614363193512,1.0,0.0,3.0,1.0,0.0
12157560,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.758460283279419,0.358781635761261,0.3284615576267242,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8606637120246887,0.5317437052726746,0.5083723664283752,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9802246689796448,0.7752689719200134,0.5430616140365601,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7484889626502991,0.344310998916626,0.3320145905017853,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6484041213989258,0.2217871993780136,1.0274885892868042,284.8585205078125,284.95001220703125,298.681640625,288.1678161621094,297.6260070800781,297.2018737792969,284.8570556640625,1.0,0.6544512510299683,0.3853365480899811,0.3853365480899811,1.0,1.0,-3.289576530456543,0.9437762498855592,2.345800399780273,0.1998833417892456,0.8994214534759521,0.8994214534759521,0.0,238.6311798095703,244.0,44761.734375,0.0,3368.33203125,1.0,280.357666015625,283.28857421875,291.20245361328125,294.0792236328125,293.1499938964844,293.1499938964844,280.6499938964844,36076.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908431768417358,1.0,0.0,0.0,3.654019117355346,3.654043197631836,8.909123039302358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.15966796875,0.0,1538.217529296875,1895.4371337890625,0.0,4222.24072265625,0.9062170386314392,1.0,0.0,3.0,1.0,0.0
12157620,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7548902630805969,0.3575898110866546,0.3272167146205902,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8566508889198303,0.5300060510635376,0.5065664052963257,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9777228832244872,0.7773682475090027,0.544238269329071,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7455565929412842,0.3437866270542145,0.3314539194107055,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6454550623893738,0.2210329622030258,1.0241734981536863,285.0153503417969,284.95001220703125,298.6538391113281,288.1611328125,297.61505126953125,297.198486328125,285.0162048339844,1.0,0.6553705930709839,0.3849510252475738,0.3849510252475738,1.0,1.0,-3.28265380859375,0.940330445766449,2.342323303222656,0.1980236023664474,0.9015882015228271,0.9015882015228271,0.0,241.96099853515625,247.0,43574.62109375,0.0,3371.356201171875,1.0,280.6421813964844,283.4889831542969,291.12384033203125,293.8757629394531,293.1499938964844,293.1499938964844,280.3500061035156,35949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798002243041992,1.0,0.0,0.0,3.6551880836486816,3.655212163925171,8.914823865779908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.03857421875,0.0,1538.5701904296875,1895.4371337890625,0.0,4126.98681640625,0.90641450881958,1.0,0.0,3.0,1.0,0.0
12157680,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7548902630805969,0.3575898110866546,0.3272167146205902,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8566508889198303,0.5300060510635376,0.5065664052963257,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9777228832244872,0.7773682475090027,0.544238269329071,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7455565929412842,0.3437866270542145,0.3314539194107055,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6454550623893738,0.2210329622030258,1.0241734981536863,285.0153503417969,284.95001220703125,298.6538391113281,288.1611328125,297.61505126953125,297.198486328125,285.0162048339844,1.0,0.6553705930709839,0.3849510252475738,0.3849510252475738,1.0,1.0,-3.28265380859375,0.940330445766449,2.342323303222656,0.1980236023664474,0.9015882015228271,0.9015882015228271,0.0,241.96099853515625,247.0,43574.62109375,0.0,3371.356201171875,1.0,280.6421813964844,283.4889831542969,291.12384033203125,293.8757629394531,293.1499938964844,293.1499938964844,280.3500061035156,35949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798002243041992,1.0,0.0,0.0,3.6551880836486816,3.655212163925171,8.914823865779908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.03857421875,0.0,1538.5701904296875,1895.4371337890625,0.0,4126.98681640625,0.90641450881958,1.0,0.0,3.0,1.0,0.0
12157740,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7513612508773804,0.3555973768234253,0.3259326517581939,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8527048230171204,0.5275070071220398,0.5047420859336853,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9751173853874208,0.7780922651290894,0.5452749729156494,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7426836490631104,0.3427674472332001,0.3308981359004974,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.6425659656524658,0.2199383676052093,1.0208463668823242,284.8421936035156,284.95001220703125,298.62353515625,288.1533508300781,297.5967102050781,297.1859436035156,284.8406066894531,1.0,0.6562496423721313,0.3845654726028442,0.3845654726028442,1.0,1.0,-3.2755050659179688,0.9367951154708862,2.338710069656372,0.1964021027088165,0.898749589920044,0.898749589920044,0.0,245.34165954589844,250.0,44554.88671875,0.0,3374.109375,1.0,280.3578186035156,283.27667236328125,291.186279296875,294.051513671875,293.1499938964844,293.1499938964844,280.6499938964844,36098.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900174736976624,1.0,0.0,0.0,3.652331590652466,3.652355670928955,8.900894954422256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.56103515625,0.0,1536.4998779296875,1895.4371337890625,0.0,4215.17236328125,0.9058539867401124,1.0,0.0,3.0,1.0,0.0
