time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157800,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7513612508773804,0.3555973768234253,0.3259326517581939,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8527048230171204,0.5275070071220398,0.5047420859336853,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9751173853874208,0.7780922651290894,0.5452749729156494,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7426836490631104,0.3427674472332001,0.3308981359004974,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.6425659656524658,0.2199383676052093,1.0208463668823242,284.8421936035156,284.95001220703125,298.62353515625,288.1533508300781,297.5967102050781,297.1859436035156,284.8406066894531,1.0,0.6562496423721313,0.3845654726028442,0.3845654726028442,1.0,1.0,-3.2755050659179688,0.9367951154708862,2.338710069656372,0.1964021027088165,0.898749589920044,0.898749589920044,0.0,245.34165954589844,250.0,44554.88671875,0.0,3374.109375,1.0,280.3578186035156,283.27667236328125,291.186279296875,294.051513671875,293.1499938964844,293.1499938964844,280.6499938964844,36098.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900174736976624,1.0,0.0,0.0,3.652331590652466,3.652355670928955,8.900894954422256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.56103515625,0.0,1536.4998779296875,1895.4371337890625,0.0,4215.17236328125,0.9058539867401124,1.0,0.0,3.0,1.0,0.0
12157860,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7479002475738525,0.3542413711547851,0.3245373368263244,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.848834753036499,0.5255740284919739,0.5027486681938171,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9725571870803832,0.7799127697944641,0.5462538599967957,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7398204803466797,0.3420717716217041,0.3301694989204407,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6396199464797974,0.2189857363700866,1.0165982246398926,284.99725341796875,284.95001220703125,298.5906982421875,288.1444702148437,297.58428955078125,297.1822814941406,284.9980773925781,1.0,0.6568781733512878,0.3843157291412353,0.3843157291412353,1.0,1.0,-3.2666139602661133,0.9330598711967468,2.3335540294647217,0.1947586685419082,0.9006619453430176,0.9006619453430176,0.0,248.56016540527344,238.0,43343.51953125,0.0,3372.0185546875,1.0,280.6421813964844,283.4759216308594,291.105712890625,293.8444519042969,293.1499938964844,293.1499938964844,280.3500061035156,35974.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786766767501832,1.0,0.0,0.0,3.652580976486206,3.6526050567626953,8.902110835151689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.5869140625,0.0,1535.84912109375,1895.4371337890625,0.0,4117.20947265625,0.9058480262756348,1.0,0.0,3.0,1.0,0.0
12157920,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7479002475738525,0.3542413711547851,0.3245373368263244,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.848834753036499,0.5255740284919739,0.5027486681938171,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9725571870803832,0.7799127697944641,0.5462538599967957,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7398204803466797,0.3420717716217041,0.3301694989204407,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6396199464797974,0.2189857363700866,1.0165982246398926,284.99725341796875,284.95001220703125,298.5906982421875,288.1444702148437,297.58428955078125,297.1822814941406,284.9980773925781,1.0,0.6568781733512878,0.3843157291412353,0.3843157291412353,1.0,1.0,-3.2666139602661133,0.9330598711967468,2.3335540294647217,0.1947586685419082,0.9006619453430176,0.9006619453430176,0.0,248.56016540527344,238.0,43343.51953125,0.0,3372.0185546875,1.0,280.6421813964844,283.4759216308594,291.105712890625,293.8444519042969,293.1499938964844,293.1499938964844,280.3500061035156,35974.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786766767501832,1.0,0.0,0.0,3.652580976486206,3.6526050567626953,8.902110835151689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.5869140625,0.0,1535.84912109375,1895.4371337890625,0.0,4117.20947265625,0.9058480262756348,1.0,0.0,3.0,1.0,0.0
12157980,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.7487261891365051,0.3521282374858856,0.3228797614574432,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8499529957771301,0.5229120850563049,0.500496506690979,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9755549430847168,0.7803777456283569,0.5469134449958801,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7411307692527771,0.3409135341644287,0.3292076885700226,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.6402984857559204,0.2177365571260452,1.0112566947937012,284.8207702636719,284.95001220703125,298.55535888671875,288.1344299316406,297.5646667480469,297.1697998046875,284.81903076171875,1.0,0.6532667875289917,0.3840659558773041,0.3840659558773041,1.0,1.0,-3.255141496658325,0.9284487366676332,2.326692819595337,0.1931299269199371,0.8975186944007874,0.8975186944007874,0.0,245.0452880859375,226.0,44270.78515625,0.0,3326.68212890625,1.0,280.3578186035156,283.26123046875,291.16619873046875,294.0155944824219,293.1499938964844,293.1499938964844,280.6499938964844,36128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886733889579772,1.0,0.0,0.0,3.648638010025024,3.6486620903015137,8.882901738616056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.5224609375,0.0,1532.6129150390625,1895.4371337890625,0.0,4203.64794921875,0.90504789352417,1.0,0.0,3.0,1.0,0.0
12158040,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.7487261891365051,0.3521282374858856,0.3228797614574432,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8499529957771301,0.5229120850563049,0.500496506690979,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.9755549430847168,0.7803777456283569,0.5469134449958801,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7411307692527771,0.3409135341644287,0.3292076885700226,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.6402984857559204,0.2177365571260452,1.0112566947937012,284.8207702636719,284.95001220703125,298.55535888671875,288.1344299316406,297.5646667480469,297.1697998046875,284.81903076171875,1.0,0.6532667875289917,0.3840659558773041,0.3840659558773041,1.0,1.0,-3.255141496658325,0.9284487366676332,2.326692819595337,0.1931299269199371,0.8975186944007874,0.8975186944007874,0.0,245.0452880859375,226.0,44270.78515625,0.0,3326.68212890625,1.0,280.3578186035156,283.26123046875,291.16619873046875,294.0155944824219,293.1499938964844,293.1499938964844,280.6499938964844,36128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886733889579772,1.0,0.0,0.0,3.648638010025024,3.6486620903015137,8.882901738616056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.5224609375,0.0,1532.6129150390625,1895.4371337890625,0.0,4203.64794921875,0.90504789352417,1.0,0.0,3.0,1.0,0.0
12158100,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7498457431793213,0.351223349571228,0.3217597901821136,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.851389467716217,0.5216894745826721,0.499039739370346,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9780066013336182,0.7809019088745117,0.5469306707382202,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7425018548965454,0.3403818607330322,0.3284677863121032,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.6412234306335449,0.2171149253845214,1.007573485374451,284.93536376953125,284.95001220703125,298.5367736816406,288.12896728515625,297.55615234375,297.1656799316406,284.9416198730469,1.0,0.6504990458488464,0.3839410841464996,0.3839410841464996,1.0,1.0,-3.246741771697998,0.925250232219696,2.321491479873657,0.191896453499794,0.898514986038208,0.898514986038208,0.0,241.8466339111328,226.0,43208.796875,0.0,3290.21923828125,1.0,280.60125732421875,283.41619873046875,291.09326171875,293.7954406738281,293.1499938964844,293.1499938964844,280.6499938964844,36069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981667160987854,1.0,0.0,0.0,3.647149085998535,3.647173166275024,8.875653634277114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.623046875,0.0,1530.5166015625,1895.4371337890625,0.0,4143.1982421875,0.904725193977356,1.0,0.0,3.0,1.0,0.0
12158160,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7521734833717346,0.3507128357887268,0.3210237026214599,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8540945649147034,0.5208590626716614,0.4979656040668487,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9817580580711364,0.781987726688385,0.5474306344985962,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7449430823326111,0.3401320576667785,0.3279706239700317,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6430782675743103,0.2166974246501922,1.004576563835144,284.97235107421875,284.95001220703125,298.5175170898437,288.1231994628906,297.5512390136719,297.166748046875,284.9729919433594,1.0,0.6474689245223999,0.3838747143745422,0.3838747143745422,1.0,1.0,-3.240960121154785,0.9230929613113404,2.3178672790527344,0.1911046802997589,0.8990735411643982,0.8990735411643982,0.0,237.5187225341797,214.0,43006.1171875,0.0,3253.463134765625,1.0,280.64227294921875,283.4580078125,291.08233642578125,293.8023681640625,293.1499938964844,293.1499938964844,280.95001220703125,36008.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769375324249268,1.0,0.0,0.0,3.647618055343628,3.647642135620117,8.877935897544376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.3388671875,0.0,1530.583251953125,1895.4371337890625,0.0,4102.04638671875,0.9047608375549316,1.0,0.0,3.0,1.0,0.0
12158220,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.7590934038162231,0.3503111600875854,0.3201085031032562,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8619566559791565,0.5198711156845093,0.4964357912540436,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9910449385643004,0.7849621772766113,0.5490123629570007,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.7519547939300537,0.3401629030704498,0.3274350464344024,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6487040519714355,0.2162916511297226,1.0002150535583496,285.14434814453125,284.95001220703125,298.4771728515625,288.1107177734375,297.5461120605469,297.1759948730469,285.1452941894531,1.0,0.6410077214241028,0.3837419152259826,0.3837419152259826,1.0,1.0,-3.23402738571167,0.920361578464508,2.313665866851806,0.1901313811540603,0.9031126499176024,0.9031126499176024,0.0,227.06866455078125,202.0,41808.61328125,0.0,3180.519775390625,1.0,280.9417724609375,283.6737976074219,291.05133056640625,293.6806030273437,293.1499938964844,293.1499938964844,280.6499938964844,35815.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961810290813446,1.0,0.0,0.0,3.6539363861083984,3.653960466384888,8.908719451028446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.89013671875,0.0,1536.1673583984375,1895.4371337890625,0.0,3968.706298828125,0.9060466885566713,1.0,0.0,3.0,1.0,0.0
12158280,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.7590934038162231,0.3503111600875854,0.3201085031032562,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8619566559791565,0.5198711156845093,0.4964357912540436,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9910449385643004,0.7849621772766113,0.5490123629570007,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.7519547939300537,0.3401629030704498,0.3274350464344024,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6487040519714355,0.2162916511297226,1.0002150535583496,285.14434814453125,284.95001220703125,298.4771728515625,288.1107177734375,297.5461120605469,297.1759948730469,285.1452941894531,1.0,0.6410077214241028,0.3837419152259826,0.3837419152259826,1.0,1.0,-3.23402738571167,0.920361578464508,2.313665866851806,0.1901313811540603,0.9031126499176024,0.9031126499176024,0.0,227.06866455078125,202.0,41808.61328125,0.0,3180.519775390625,1.0,280.9417724609375,283.6737976074219,291.05133056640625,293.6806030273437,293.1499938964844,293.1499938964844,280.6499938964844,35815.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961810290813446,1.0,0.0,0.0,3.6539363861083984,3.653960466384888,8.908719451028446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.89013671875,0.0,1536.1673583984375,1895.4371337890625,0.0,3968.706298828125,0.9060466885566713,1.0,0.0,3.0,1.0,0.0
12158340,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7662215232849121,0.3486387431621551,0.318670243024826,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8702390789985657,0.5176642537117004,0.4944260120391845,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.7857888340950012,0.5492809414863586,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.759412944316864,0.3394152224063873,0.3266499638557434,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6547836065292358,0.215418055653572,0.9954416751861572,284.9670715332031,284.95001220703125,298.434326171875,288.096923828125,297.5280456542969,297.1683959960937,284.96514892578125,1.0,0.6339765787124634,0.3836091458797455,0.3836091458797455,1.0,1.0,-3.223541498184204,0.916410744190216,2.307130813598633,0.189060091972351,0.9019176363945008,0.9019176363945008,0.0,216.58258056640625,190.0,42766.078125,0.0,3100.001953125,1.0,280.65777587890625,283.4565124511719,291.1325378417969,293.88525390625,293.1499938964844,293.1499938964844,280.3500061035156,35937.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973130702972412,1.0,0.0,0.0,3.657050371170044,3.657074451446533,8.92390971785062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.708984375,0.0,1540.560791015625,1895.4371337890625,0.0,4068.7314453125,0.9068006873130798,1.0,0.0,3.0,1.0,0.0
12158400,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7662215232849121,0.3486387431621551,0.318670243024826,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8702390789985657,0.5176642537117004,0.4944260120391845,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.7857888340950012,0.5492809414863586,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.759412944316864,0.3394152224063873,0.3266499638557434,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6547836065292358,0.215418055653572,0.9954416751861572,284.9670715332031,284.95001220703125,298.434326171875,288.096923828125,297.5280456542969,297.1683959960937,284.96514892578125,1.0,0.6339765787124634,0.3836091458797455,0.3836091458797455,1.0,1.0,-3.223541498184204,0.916410744190216,2.307130813598633,0.189060091972351,0.9019176363945008,0.9019176363945008,0.0,216.58258056640625,190.0,42766.078125,0.0,3100.001953125,1.0,280.65777587890625,283.4565124511719,291.1325378417969,293.88525390625,293.1499938964844,293.1499938964844,280.3500061035156,35937.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973130702972412,1.0,0.0,0.0,3.657050371170044,3.657074451446533,8.92390971785062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.708984375,0.0,1540.560791015625,1895.4371337890625,0.0,4068.7314453125,0.9068006873130798,1.0,0.0,3.0,1.0,0.0
12158460,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7703907489776611,0.3456490039825439,0.3159720003604889,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.8754695057868958,0.5140108466148376,0.4910114109516144,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.9990000128746032,0.7863197922706604,0.5375241637229919,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.7642393112182617,0.3375505208969116,0.3248496949672699,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.6584352850914001,0.2136755138635635,0.9872108101844788,284.7559814453125,284.95001220703125,298.3889465332031,288.0818176269531,297.50323486328125,297.15283203125,284.7533569335937,1.0,0.6251533627510071,0.3834753334522247,0.3834753334522247,1.0,1.0,-3.1904938220977783,0.9048365950584412,2.2856574058532715,0.1851364076137542,0.8976360559463501,0.8976360559463501,0.0,208.0329742431641,178.0,43509.98046875,0.0,2982.474365234375,1.0,280.35821533203125,283.2098999023437,291.1336364746094,293.9577941894531,293.1499938964844,293.1499938964844,280.6499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869597554206848,1.0,0.0,0.0,3.6516947746276855,3.651718854904175,8.897791872186644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.29345703125,0.0,1536.29296875,1895.4371337890625,0.0,4188.92041015625,0.905749261379242,1.0,0.0,3.0,1.0,0.0
12158520,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7703907489776611,0.3456490039825439,0.3159720003604889,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.8754695057868958,0.5140108466148376,0.4910114109516144,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.9990000128746032,0.7863197922706604,0.5375241637229919,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.7642393112182617,0.3375505208969116,0.3248496949672699,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.6584352850914001,0.2136755138635635,0.9872108101844788,284.7559814453125,284.95001220703125,298.3889465332031,288.0818176269531,297.50323486328125,297.15283203125,284.7533569335937,1.0,0.6251533627510071,0.3834753334522247,0.3834753334522247,1.0,1.0,-3.1904938220977783,0.9048365950584412,2.2856574058532715,0.1851364076137542,0.8976360559463501,0.8976360559463501,0.0,208.0329742431641,178.0,43509.98046875,0.0,2982.474365234375,1.0,280.35821533203125,283.2098999023437,291.1336364746094,293.9577941894531,293.1499938964844,293.1499938964844,280.6499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869597554206848,1.0,0.0,0.0,3.6516947746276855,3.651718854904175,8.897791872186644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.29345703125,0.0,1536.29296875,1895.4371337890625,0.0,4188.92041015625,0.905749261379242,1.0,0.0,3.0,1.0,0.0
12158580,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7759381532669067,0.3437636494636535,0.3135980665683746,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8820995688438416,0.5113303661346436,0.4877927303314209,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.7908419966697693,0.52227383852005,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.770197868347168,0.3362500667572021,0.3230528831481933,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6629529595375061,0.2122494429349899,0.9785040020942688,284.8922424316406,284.95001220703125,298.341064453125,288.0653381347656,297.4957580566406,297.1625061035156,284.89215087890625,1.0,0.6150171756744385,0.3833415508270263,0.3833415508270263,1.0,1.0,-3.152321577072144,0.8914980292320251,2.2608234882354736,0.1808416843414306,0.8980243802070618,0.8980243802070618,0.0,198.54962158203125,166.0,42029.40234375,0.0,2852.526611328125,1.0,280.6421813964844,283.3946228027344,291.01873779296875,293.6900329589844,293.1499938964844,293.1499938964844,280.95001220703125,36088.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735630750656128,1.0,0.0,0.0,3.647775888442993,3.6477999687194815,8.878704420567374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.5322265625,0.0,1531.3558349609375,1895.4371337890625,0.0,4072.5234375,0.90484619140625,1.0,0.0,3.0,1.0,0.0
12158640,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7759381532669067,0.3437636494636535,0.3135980665683746,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8820995688438416,0.5113303661346436,0.4877927303314209,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.7908419966697693,0.52227383852005,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.770197868347168,0.3362500667572021,0.3230528831481933,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6629529595375061,0.2122494429349899,0.9785040020942688,284.8922424316406,284.95001220703125,298.341064453125,288.0653381347656,297.4957580566406,297.1625061035156,284.89215087890625,1.0,0.6150171756744385,0.3833415508270263,0.3833415508270263,1.0,1.0,-3.152321577072144,0.8914980292320251,2.2608234882354736,0.1808416843414306,0.8980243802070618,0.8980243802070618,0.0,198.54962158203125,166.0,42029.40234375,0.0,2852.526611328125,1.0,280.6421813964844,283.3946228027344,291.01873779296875,293.6900329589844,293.1499938964844,293.1499938964844,280.95001220703125,36088.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735630750656128,1.0,0.0,0.0,3.647775888442993,3.6477999687194815,8.878704420567374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.5322265625,0.0,1531.3558349609375,1895.4371337890625,0.0,4072.5234375,0.90484619140625,1.0,0.0,3.0,1.0,0.0
12158700,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.779961347579956,0.343282401561737,0.3128484487533569,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8867052793502808,0.5104710459709167,0.4866431057453155,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.7945524454116821,0.5131611227989197,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7743110656738281,0.3359480202198028,0.3224678337574005,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6662358045578003,0.2118119299411773,0.9752280116081238,285.01544189453125,284.95001220703125,298.316162109375,288.0565795898437,297.4986267089844,297.1767883300781,285.0219116210937,1.0,0.6097635626792908,0.383274644613266,0.383274644613266,1.0,1.0,-3.1344380378723145,0.8852381110191345,2.249199867248535,0.1787032335996627,0.8996509313583374,0.8996509313583374,0.0,193.1934814453125,166.0,40876.45703125,0.0,2787.52685546875,1.0,280.8987121582031,283.5599670410156,290.9667358398437,293.5068359375,293.1499938964844,293.1499938964844,280.95001220703125,35998.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623164534568788,1.0,0.0,0.0,3.6479010581970215,3.647924900054932,8.879313213583373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.419921875,0.0,1530.8250732421875,1895.4371337890625,0.0,3973.2080078125,0.9048501253128052,1.0,0.0,3.0,1.0,0.0
12158760,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7847745418548584,0.343001127243042,0.312370091676712,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8921341300010681,0.5098402500152588,0.4857990741729736,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.7990071773529053,0.5032304525375366,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7791698575019836,0.3358293771743774,0.3221076428890228,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6702216267585754,0.2115440964698791,0.9728208184242249,285.04931640625,284.95001220703125,298.2906799316406,288.0474548339844,297.50518798828125,297.1961364746094,285.04949951171875,1.0,0.6044565439224243,0.3835219740867615,0.3835219740867615,1.0,1.0,-3.1175801753997803,0.8801316618919373,2.2374484539031982,0.1774891465902328,0.9006962180137634,0.9006962180137634,0.0,187.5612335205078,169.0,40599.40234375,0.0,2723.7646484375,1.0,280.94171142578125,283.5985717773437,290.9746398925781,293.537841796875,293.1499938964844,293.1499938964844,280.6499938964844,35926.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955544114112854,1.0,0.0,0.0,3.6500048637390137,3.650028944015503,8.889558671398845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.69140625,0.0,1532.6240234375,1895.4371337890625,0.0,3912.767578125,0.905239999294281,1.0,0.0,3.0,1.0,0.0
12158820,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7889648079872131,0.3410825729370117,0.3108721971511841,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8969959020614624,0.5072577595710754,0.4836050868034363,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.8057650327682495,0.4930934607982635,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7838062047958374,0.3347097933292389,0.3211534917354584,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6738861203193665,0.2105069458484649,0.9681127071380616,284.8628845214844,284.95001220703125,298.2377624511719,288.0281066894531,297.5035095214844,297.2147216796875,284.86090087890625,1.0,0.5985193252563477,0.3840166330337524,0.3840166330337524,1.0,1.0,-3.094134569168091,0.8735033869743347,2.220631122589112,0.1762389540672302,0.8980381488800049,0.8980381488800049,0.0,181.66294860839844,172.0,41422.66015625,0.0,2646.355224609375,1.0,280.6578369140625,283.3753356933594,291.05224609375,293.7251281738281,293.1499938964844,293.1499938964844,280.95001220703125,36076.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644967913627625,1.0,0.0,0.0,3.648006439208984,3.6480305194854736,8.879826509655686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.35107421875,0.0,1531.52197265625,1895.4371337890625,0.0,3992.568115234375,0.9048709869384766,1.0,0.0,3.0,1.0,0.0
12158880,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7889648079872131,0.3410825729370117,0.3108721971511841,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8969959020614624,0.5072577595710754,0.4836050868034363,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.8057650327682495,0.4930934607982635,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7838062047958374,0.3347097933292389,0.3211534917354584,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6738861203193665,0.2105069458484649,0.9681127071380616,284.8628845214844,284.95001220703125,298.2377624511719,288.0281066894531,297.5035095214844,297.2147216796875,284.86090087890625,1.0,0.5985193252563477,0.3840166330337524,0.3840166330337524,1.0,1.0,-3.094134569168091,0.8735033869743347,2.220631122589112,0.1762389540672302,0.8980381488800049,0.8980381488800049,0.0,181.66294860839844,172.0,41422.66015625,0.0,2646.355224609375,1.0,280.6578369140625,283.3753356933594,291.05224609375,293.7251281738281,293.1499938964844,293.1499938964844,280.95001220703125,36076.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644967913627625,1.0,0.0,0.0,3.648006439208984,3.6480305194854736,8.879826509655686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.35107421875,0.0,1531.52197265625,1895.4371337890625,0.0,3992.568115234375,0.9048709869384766,1.0,0.0,3.0,1.0,0.0
12158940,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7896328568458557,0.3396590650081634,0.3092490136623382,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8978471159934998,0.5051007866859436,0.4812208116054535,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.8116308450698853,0.4893099367618561,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.784936785697937,0.3337984085083008,0.3200348317623138,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6744453310966492,0.2095516473054886,0.9629449248313904,285.01611328125,284.95001220703125,298.1823425292969,288.0072631835937,297.49884033203125,297.2297668457031,285.016845703125,1.0,0.5950896739959717,0.3845112919807434,0.3845112919807434,1.0,1.0,-3.077199935913086,0.8690692186355591,2.2081308364868164,0.1757511496543884,0.9001815915107727,0.9001815915107727,0.0,179.16433715820312,175.0,40195.7421875,0.0,2600.350341796875,1.0,280.942138671875,283.5726013183594,290.9632873535156,293.5120849609375,293.1499938964844,293.1499938964844,280.6499938964844,35949.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521563053131104,1.0,0.0,0.0,3.6491332054138175,3.649157285690308,8.885313036444131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.6474609375,0.0,1531.8292236328125,1895.4371337890625,0.0,3882.366943359375,0.9050599932670592,1.0,0.0,3.0,1.0,0.0
12159000,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7896328568458557,0.3396590650081634,0.3092490136623382,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8978471159934998,0.5051007866859436,0.4812208116054535,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.8116308450698853,0.4893099367618561,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.784936785697937,0.3337984085083008,0.3200348317623138,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6744453310966492,0.2095516473054886,0.9629449248313904,285.01611328125,284.95001220703125,298.1823425292969,288.0072631835937,297.49884033203125,297.2297668457031,285.016845703125,1.0,0.5950896739959717,0.3845112919807434,0.3845112919807434,1.0,1.0,-3.077199935913086,0.8690692186355591,2.2081308364868164,0.1757511496543884,0.9001815915107727,0.9001815915107727,0.0,179.16433715820312,175.0,40195.7421875,0.0,2600.350341796875,1.0,280.942138671875,283.5726013183594,290.9632873535156,293.5120849609375,293.1499938964844,293.1499938964844,280.6499938964844,35949.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521563053131104,1.0,0.0,0.0,3.6491332054138175,3.649157285690308,8.885313036444131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.6474609375,0.0,1531.8292236328125,1895.4371337890625,0.0,3882.366943359375,0.9050599932670592,1.0,0.0,3.0,1.0,0.0
12159060,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7881530523300171,0.3374200463294983,0.3075990676879883,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.896282434463501,0.5021711587905884,0.4788419604301452,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.8150463104248047,0.4893687069416046,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7839832305908203,0.3323492705821991,0.3189381062984466,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.6731768846511841,0.2082320898771286,0.9579351544380188,284.835205078125,284.95001220703125,298.1244201660156,287.9848937988281,297.4792785644531,297.2253723144531,284.8333435058594,1.0,0.5933783054351807,0.3848162889480591,0.3848162889480591,1.0,1.0,-3.0650880336761475,0.865760326385498,2.1993277072906494,0.1754542589187622,0.8972018361091614,0.8972018361091614,0.0,178.72067260742188,178.0,41081.46875,0.0,2574.740234375,1.0,280.6578674316406,283.354248046875,291.01837158203125,293.6741027832031,293.1499938964844,293.1499938964844,280.95001220703125,36106.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962640345096588,1.0,0.0,0.0,3.646038055419922,3.646062135696411,8.870246688275074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6650390625,0.0,1529.5595703125,1895.4371337890625,0.0,3976.087158203125,0.9044508934020996,1.0,0.0,3.0,1.0,0.0
12159120,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7881530523300171,0.3374200463294983,0.3075990676879883,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.896282434463501,0.5021711587905884,0.4788419604301452,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.8150463104248047,0.4893687069416046,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7839832305908203,0.3323492705821991,0.3189381062984466,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.6731768846511841,0.2082320898771286,0.9579351544380188,284.835205078125,284.95001220703125,298.1244201660156,287.9848937988281,297.4792785644531,297.2253723144531,284.8333435058594,1.0,0.5933783054351807,0.3848162889480591,0.3848162889480591,1.0,1.0,-3.0650880336761475,0.865760326385498,2.1993277072906494,0.1754542589187622,0.8972018361091614,0.8972018361091614,0.0,178.72067260742188,178.0,41081.46875,0.0,2574.740234375,1.0,280.6578674316406,283.354248046875,291.01837158203125,293.6741027832031,293.1499938964844,293.1499938964844,280.95001220703125,36106.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962640345096588,1.0,0.0,0.0,3.646038055419922,3.646062135696411,8.870246688275074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6650390625,0.0,1529.5595703125,1895.4371337890625,0.0,3976.087158203125,0.9044508934020996,1.0,0.0,3.0,1.0,0.0
12159180,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7851769924163818,0.3357521891593933,0.3058638572692871,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8930070400238037,0.4997559189796448,0.476323515176773,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.8181273937225342,0.4920111298561096,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7814847230911255,0.3311727643013,0.3176786601543426,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6704515218734741,0.2069919556379318,0.9520628452301024,284.9908752441406,284.95001220703125,298.0639953613281,287.9609069824219,297.4608154296875,297.22320556640625,284.9916381835937,1.0,0.5926120281219482,0.3851212859153747,0.3851212859153747,1.0,1.0,-3.0545711517333984,0.8629788160324097,2.191592216491699,0.1752181649208068,0.8990259170532227,0.8990259170532227,0.0,179.57994079589844,181.0,39882.8984375,0.0,2559.13427734375,1.0,280.942138671875,283.5542907714844,290.9195251464844,293.4506530761719,293.1499938964844,293.1499938964844,281.25,35982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506826400756836,1.0,0.0,0.0,3.6459391117095934,3.645962953567505,8.869764656083134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.96875,0.0,1528.52490234375,1895.4371337890625,0.0,3869.109619140625,0.904367983341217,1.0,0.0,3.0,1.0,0.0
12159240,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7851769924163818,0.3357521891593933,0.3058638572692871,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8930070400238037,0.4997559189796448,0.476323515176773,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.8181273937225342,0.4920111298561096,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7814847230911255,0.3311727643013,0.3176786601543426,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6704515218734741,0.2069919556379318,0.9520628452301024,284.9908752441406,284.95001220703125,298.0639953613281,287.9609069824219,297.4608154296875,297.22320556640625,284.9916381835937,1.0,0.5926120281219482,0.3851212859153747,0.3851212859153747,1.0,1.0,-3.0545711517333984,0.8629788160324097,2.191592216491699,0.1752181649208068,0.8990259170532227,0.8990259170532227,0.0,179.57994079589844,181.0,39882.8984375,0.0,2559.13427734375,1.0,280.942138671875,283.5542907714844,290.9195251464844,293.4506530761719,293.1499938964844,293.1499938964844,281.25,35982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506826400756836,1.0,0.0,0.0,3.6459391117095934,3.645962953567505,8.869764656083134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.96875,0.0,1528.52490234375,1895.4371337890625,0.0,3869.109619140625,0.904367983341217,1.0,0.0,3.0,1.0,0.0
12159300,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.78396075963974,0.3352684676647186,0.3053358495235443,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.891578197479248,0.4989299774169922,0.4754373133182525,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.9990000128746032,0.8200018405914307,0.4933921098709106,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.7804334759712219,0.3308687806129455,0.3173157572746277,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.6692669987678528,0.2065622061491012,0.9499308466911316,285.1264343261719,284.95001220703125,298.0328369140625,287.9483337402344,297.454345703125,297.2262878417969,285.1343688964844,1.0,0.5925753712654114,0.3852737843990326,0.3852737843990326,1.0,1.0,-3.0515291690826416,0.8623438477516174,2.18918514251709,0.1753615438938141,0.9015088677406312,0.9015088677406312,0.0,180.1302947998047,181.0,38937.3828125,0.0,2556.207275390625,1.0,281.1986999511719,283.73077392578125,290.8674621582031,293.2801818847656,293.1499938964844,293.1499938964844,281.25,35872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405434727668762,1.0,0.0,0.0,3.648529291152954,3.6485533714294434,8.882372526386462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.6640625,0.0,1530.5811767578125,1895.4371337890625,0.0,3777.38525390625,0.9049099087715148,1.0,0.0,3.0,1.0,0.0
12159360,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.7830026745796204,0.3349553346633911,0.3050491213798523,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.8903806805610657,0.4983052611351013,0.4748288989067077,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.9990000128746032,0.822078287601471,0.4946949481964111,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.7796053290367126,0.3307310342788696,0.3171641826629638,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.6682978868484497,0.2062591016292572,0.9485023021697998,285.1719665527344,284.95001220703125,298.0010681152344,287.9353332519531,297.44927978515625,297.23175048828125,285.1729736328125,1.0,0.592760443687439,0.3853450119495392,0.3853450119495392,1.0,1.0,-3.050117015838623,0.8620609641075134,2.188055992126465,0.1754909306764602,0.9034919142723083,0.9034919142723083,0.0,180.70982360839844,184.0,38821.80859375,0.0,2556.537109375,1.0,281.24169921875,283.7787780761719,290.8757019042969,293.3231201171875,293.1499938964844,293.1499938964844,280.95001220703125,35779.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352941513061525,1.0,0.0,0.0,3.653517007827759,3.653540849685669,8.906673656383646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.11669921875,0.0,1535.4332275390625,1895.4371337890625,0.0,3729.56982421875,0.9059292078018188,1.0,0.0,3.0,1.0,0.0
12159420,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7793475985527039,0.3328600525856018,0.3036915361881256,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8862887024879456,0.4956032037734985,0.4728423058986664,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.823701024055481,0.4992934465408325,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7765071392059326,0.3294644951820373,0.3163861632347107,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6651280522346497,0.2049959152936935,0.9443413615226746,284.9871826171875,284.95001220703125,297.93560791015625,287.9080810546875,297.4212951660156,297.2185974121094,284.9852905273437,1.0,0.5934184789657593,0.38548743724823,0.38548743724823,1.0,1.0,-3.04569411277771,0.86091148853302,2.1847827434539795,0.175650879740715,0.9025014638900756,0.9025014638900756,0.0,182.7900848388672,187.0,39684.98828125,0.0,2558.93212890625,1.0,280.957763671875,283.5543212890625,290.9490661621094,293.51513671875,293.1499938964844,293.1499938964844,280.6499938964844,35906.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479159712791444,1.0,0.0,0.0,3.657825231552124,3.657849311828613,8.927692078941618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.48681640625,0.0,1541.192626953125,1895.4371337890625,0.0,3844.168212890625,0.9069523811340332,1.0,0.0,3.0,1.0,0.0
12159480,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7793475985527039,0.3328600525856018,0.3036915361881256,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8862887024879456,0.4956032037734985,0.4728423058986664,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.823701024055481,0.4992934465408325,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7765071392059326,0.3294644951820373,0.3163861632347107,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6651280522346497,0.2049959152936935,0.9443413615226746,284.9871826171875,284.95001220703125,297.93560791015625,287.9080810546875,297.4212951660156,297.2185974121094,284.9852905273437,1.0,0.5934184789657593,0.38548743724823,0.38548743724823,1.0,1.0,-3.04569411277771,0.86091148853302,2.1847827434539795,0.175650879740715,0.9025014638900756,0.9025014638900756,0.0,182.7900848388672,187.0,39684.98828125,0.0,2558.93212890625,1.0,280.957763671875,283.5543212890625,290.9490661621094,293.51513671875,293.1499938964844,293.1499938964844,280.6499938964844,35906.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479159712791444,1.0,0.0,0.0,3.657825231552124,3.657849311828613,8.927692078941618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.48681640625,0.0,1541.192626953125,1895.4371337890625,0.0,3844.168212890625,0.9069523811340332,1.0,0.0,3.0,1.0,0.0
12159540,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7732847332954407,0.3295539319515228,0.3010841906070709,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.879775881767273,0.4915462136268616,0.4694405794143677,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.9990000128746032,0.8225073218345642,0.5065320730209351,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7712156772613525,0.3271312117576599,0.31454798579216,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.6599104404449463,0.2028760015964508,0.9364027380943298,284.78387451171875,284.95001220703125,297.8676452636719,287.879150390625,297.3780517578125,297.1851806640625,284.7817687988281,1.0,0.5939576029777527,0.3856298625469208,0.3856298625469208,1.0,1.0,-3.0354249477386475,0.8577592372894287,2.1776657104492188,0.1750887632369995,0.8986319899559021,0.8986319899559021,0.0,185.96441650390625,190.0,40561.765625,0.0,2555.887939453125,1.0,280.658203125,283.3151550292969,290.9397888183594,293.58203125,293.1499938964844,293.1499938964844,280.95001220703125,36127.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636096358299256,1.0,0.0,0.0,3.653823375701904,3.6538474559783936,8.908167501431308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.2333984375,0.0,1538.3819580078125,1895.4371337890625,0.0,3984.696533203125,0.9062008857727052,1.0,0.0,3.0,1.0,0.0
12159600,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7732847332954407,0.3295539319515228,0.3010841906070709,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.879775881767273,0.4915462136268616,0.4694405794143677,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.9990000128746032,0.8225073218345642,0.5065320730209351,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.7712156772613525,0.3271312117576599,0.31454798579216,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.6599104404449463,0.2028760015964508,0.9364027380943298,284.78387451171875,284.95001220703125,297.8676452636719,287.879150390625,297.3780517578125,297.1851806640625,284.7817687988281,1.0,0.5939576029777527,0.3856298625469208,0.3856298625469208,1.0,1.0,-3.0354249477386475,0.8577592372894287,2.1776657104492188,0.1750887632369995,0.8986319899559021,0.8986319899559021,0.0,185.96441650390625,190.0,40561.765625,0.0,2555.887939453125,1.0,280.658203125,283.3151550292969,290.9397888183594,293.58203125,293.1499938964844,293.1499938964844,280.95001220703125,36127.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636096358299256,1.0,0.0,0.0,3.653823375701904,3.6538474559783936,8.908167501431308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.2333984375,0.0,1538.3819580078125,1895.4371337890625,0.0,3984.696533203125,0.9062008857727052,1.0,0.0,3.0,1.0,0.0
