time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159660,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7678187489509583,0.3272805511951446,0.2988137602806091,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8737474679946899,0.4884350597858429,0.4662757515907287,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9990000128746032,0.8221228122711182,0.5134272575378418,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7662664651870728,0.3253721296787262,0.3127654492855072,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6548527479171753,0.2010004967451095,0.9279071092605592,284.93572998046875,284.95001220703125,297.79718017578125,287.84844970703125,297.34478759765625,297.16650390625,284.93634033203125,1.0,0.5944053530693054,0.3857446610927582,0.3857446610927582,1.0,1.0,-3.0248191356658936,0.8544252514839172,2.170393943786621,0.1742678880691528,0.8996932506561279,0.8996932506561279,0.0,188.99722290039065,193.0,39318.40234375,0.0,2551.484619140625,1.0,280.94219970703125,283.5133056640625,290.8078918457031,293.3114624023437,293.1499938964844,293.1499938964844,281.25,36033.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512911438941956,1.0,0.0,0.0,3.651860237121582,3.651884078979492,8.898597343431902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.24853515625,0.0,1535.489013671875,1895.4371337890625,0.0,3874.58642578125,0.9057243466377258,1.0,0.0,3.0,1.0,0.0
12159720,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7678187489509583,0.3272805511951446,0.2988137602806091,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8737474679946899,0.4884350597858429,0.4662757515907287,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9990000128746032,0.8221228122711182,0.5134272575378418,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7662664651870728,0.3253721296787262,0.3127654492855072,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6548527479171753,0.2010004967451095,0.9279071092605592,284.93572998046875,284.95001220703125,297.79718017578125,287.84844970703125,297.34478759765625,297.16650390625,284.93634033203125,1.0,0.5944053530693054,0.3857446610927582,0.3857446610927582,1.0,1.0,-3.0248191356658936,0.8544252514839172,2.170393943786621,0.1742678880691528,0.8996932506561279,0.8996932506561279,0.0,188.99722290039065,193.0,39318.40234375,0.0,2551.484619140625,1.0,280.94219970703125,283.5133056640625,290.8078918457031,293.3114624023437,293.1499938964844,293.1499938964844,281.25,36033.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512911438941956,1.0,0.0,0.0,3.651860237121582,3.651884078979492,8.898597343431902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.24853515625,0.0,1535.489013671875,1895.4371337890625,0.0,3874.58642578125,0.9057243466377258,1.0,0.0,3.0,1.0,0.0
12159780,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.764230489730835,0.3260542750358581,0.2976343929767608,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8695529699325562,0.4864717125892639,0.4643189907073974,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9990000128746032,0.8233380913734436,0.5186351537704468,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.7629702687263489,0.3244967758655548,0.3118679821491241,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.6512907147407532,0.1997588127851486,0.9221915006637572,285.1138916015625,284.95001220703125,297.72418212890625,287.81597900390625,297.32275390625,297.1644592285156,285.1148986816406,1.0,0.5951552987098694,0.3858594596385956,0.3858594596385956,1.0,1.0,-3.019355297088623,0.8528503179550171,2.1665050983428955,0.1740439534187317,0.9033629298210144,0.9033629298210144,0.0,191.4217224121093,196.0,38186.6875,0.0,2553.65966796875,1.0,281.2417907714844,283.736572265625,290.7507629394531,293.163330078125,293.1499938964844,293.1499938964844,280.95001220703125,35847.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345837235450744,1.0,0.0,0.0,3.6569008827209473,3.656924962997437,8.923180985220824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.53564453125,0.0,1539.7198486328125,1895.4371337890625,0.0,3723.083251953125,0.906732141971588,1.0,0.0,3.0,1.0,0.0
12159840,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.764230489730835,0.3260542750358581,0.2976343929767608,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8695529699325562,0.4864717125892639,0.4643189907073974,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9990000128746032,0.8233380913734436,0.5186351537704468,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.7629702687263489,0.3244967758655548,0.3118679821491241,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.6512907147407532,0.1997588127851486,0.9221915006637572,285.1138916015625,284.95001220703125,297.72418212890625,287.81597900390625,297.32275390625,297.1644592285156,285.1148986816406,1.0,0.5951552987098694,0.3858594596385956,0.3858594596385956,1.0,1.0,-3.019355297088623,0.8528503179550171,2.1665050983428955,0.1740439534187317,0.9033629298210144,0.9033629298210144,0.0,191.4217224121093,196.0,38186.6875,0.0,2553.65966796875,1.0,281.2417907714844,283.736572265625,290.7507629394531,293.163330078125,293.1499938964844,293.1499938964844,280.95001220703125,35847.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345837235450744,1.0,0.0,0.0,3.6569008827209473,3.656924962997437,8.923180985220824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.53564453125,0.0,1539.7198486328125,1895.4371337890625,0.0,3723.083251953125,0.906732141971588,1.0,0.0,3.0,1.0,0.0
12159900,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7624718546867371,0.3250732123851776,0.2970635294914245,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8675149083137512,0.4851603507995605,0.4634012281894684,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.8233484029769897,0.5212497711181641,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.761405348777771,0.3238669335842132,0.311500072479248,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6496321558952332,0.1990489363670349,0.9197534918785096,284.9791259765625,284.95001220703125,297.686767578125,287.799072265625,297.3079833984375,297.15869140625,284.97088623046875,1.0,0.5956346392631531,0.3859168589115143,0.3859168589115143,1.0,1.0,-3.017338752746582,0.8523045778274536,2.165034294128418,0.1740674674510955,0.9022695422172546,0.9022695422172546,0.0,192.6806182861328,196.0,38987.6328125,0.0,2556.328857421875,1.0,280.9984130859375,283.5635070800781,290.82275390625,293.37310791015625,293.1499938964844,293.1499938964844,280.95001220703125,35913.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415445327758788,1.0,0.0,0.0,3.658705234527588,3.658729314804077,8.931988304539118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.77001953125,0.0,1542.2296142578125,1895.4371337890625,0.0,3786.4794921875,0.9071260690689088,1.0,0.0,3.0,1.0,0.0
12159960,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7599395513534546,0.3236325085163116,0.2959973514080047,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8647449612617493,0.4833689033985138,0.4619657397270202,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.8224973082542419,0.524642825126648,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7592008709907532,0.3228848278522491,0.3107783496379852,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.6474303603172302,0.1980930566787719,0.9162622690200806,284.9258728027344,284.95001220703125,297.6487121582031,287.7816772460937,297.2880249023437,297.1458435058594,284.92388916015625,1.0,0.5960507988929749,0.3860051929950714,0.3860051929950714,1.0,1.0,-3.013349771499634,0.8511581420898438,2.16219162940979,0.1739402115345001,0.9015330076217652,0.9015330076217652,0.0,194.26870727539065,184.0,39020.34765625,0.0,2556.9599609375,1.0,280.95782470703125,283.5107421875,290.81884765625,293.34539794921875,293.1499938964844,293.1499938964844,280.6499938964844,35987.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464141130447388,1.0,0.0,0.0,3.6582324504852295,3.658256530761719,8.929679324864992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.29248046875,0.0,1542.252197265625,1895.4371337890625,0.0,3830.600830078125,0.90709787607193,1.0,0.0,3.0,1.0,0.0
12160020,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7586309909820557,0.3218454122543335,0.2945704162120819,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.8634675145149231,0.4811757504940033,0.460105836391449,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.9990000128746032,0.8211759328842163,0.5248610973358154,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.7582534551620483,0.3216033279895782,0.3097259402275085,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.6462263464927673,0.1968951225280761,0.9114536046981812,284.7706298828125,284.95001220703125,297.6082458496094,287.76300048828125,297.2648620605469,297.1296081542969,284.7618408203125,1.0,0.5942307710647583,0.3860975503921509,0.3860975503921509,1.0,1.0,-3.0026333332061768,0.8477066159248352,2.1549267768859863,0.1731738299131393,0.8987966179847717,0.8987966179847717,0.0,193.9725952148437,184.0,39827.734375,0.0,2535.258056640625,1.0,280.6969299316406,283.31903076171875,290.8426513671875,293.4799499511719,293.1499938964844,293.1499938964844,280.6499938964844,36118.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569765329360962,1.0,0.0,0.0,3.6556589603424072,3.655683040618897,8.917120908336074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.30224609375,0.0,1540.3609619140625,1895.4371337890625,0.0,3925.589111328125,0.9065738916397096,1.0,0.0,3.0,1.0,0.0
12160080,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.7579377889633179,0.3200162053108215,0.2929557859897613,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.8629568219184875,0.4789327383041382,0.4580449163913727,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.9990000128746032,0.8199884295463562,0.5234431624412537,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.7579197883605957,0.3202331364154815,0.3084742128849029,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.6455255150794983,0.1956400722265243,0.9059770107269288,284.7126770019531,284.95001220703125,297.5707092285156,287.7455139160156,297.2433776855469,297.1145324707031,284.7099304199219,1.0,0.5916241407394409,0.3861818313598633,0.3861818313598633,1.0,1.0,-2.988429546356201,0.8430399298667908,2.1453895568847656,0.1718353033065796,0.8966620564460754,0.8966620564460754,0.0,192.6931915283203,172.0,39737.546875,0.0,2502.187255859375,1.0,280.6580810546875,283.263916015625,290.8036804199219,293.3998107910156,293.1499938964844,293.1499938964844,280.95001220703125,36224.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616807103157043,1.0,0.0,0.0,3.6507046222686768,3.650728702545166,8.892967002793739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.53857421875,0.0,1535.635986328125,1895.4371337890625,0.0,3967.5537109375,0.9055681824684144,1.0,0.0,3.0,1.0,0.0
12160140,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7594639658927917,0.3174653351306915,0.290140837430954,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8650844693183899,0.4754436910152435,0.4542242586612701,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.820861279964447,0.5152427554130554,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7599248290061951,0.3181594312191009,0.3060966730117798,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.6462443470954895,0.1935086250305175,0.8948268890380859,284.8504943847656,284.95001220703125,297.4902038574219,287.7074584960937,297.21630859375,297.1084899902344,284.8503723144531,1.0,0.5840556621551514,0.3863584995269775,0.3863584995269775,1.0,1.0,-2.954336404800415,0.8317652344703674,2.1225712299346924,0.1683216840028762,0.8964965343475342,0.8964965343475342,0.0,187.1953125,175.0,38282.0546875,0.0,2411.69189453125,1.0,280.942138671875,283.4513244628906,290.6600341796875,293.1068725585937,293.1499938964844,293.1499938964844,281.25,36149.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479986429214478,1.0,0.0,0.0,3.6444671154022217,3.644490957260132,8.862604090609238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.3408203125,0.0,1528.140380859375,1895.4371337890625,0.0,3844.914306640625,0.9041488766670228,1.0,0.0,3.0,1.0,0.0
12160200,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7594639658927917,0.3174653351306915,0.290140837430954,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8650844693183899,0.4754436910152435,0.4542242586612701,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.820861279964447,0.5152427554130554,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7599248290061951,0.3181594312191009,0.3060966730117798,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.6462443470954895,0.1935086250305175,0.8948268890380859,284.8504943847656,284.95001220703125,297.4902038574219,287.7074584960937,297.21630859375,297.1084899902344,284.8503723144531,1.0,0.5840556621551514,0.3863584995269775,0.3863584995269775,1.0,1.0,-2.954336404800415,0.8317652344703674,2.1225712299346924,0.1683216840028762,0.8964965343475342,0.8964965343475342,0.0,187.1953125,175.0,38282.0546875,0.0,2411.69189453125,1.0,280.942138671875,283.4513244628906,290.6600341796875,293.1068725585937,293.1499938964844,293.1499938964844,281.25,36149.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479986429214478,1.0,0.0,0.0,3.6444671154022217,3.644490957260132,8.862604090609238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.3408203125,0.0,1528.140380859375,1895.4371337890625,0.0,3844.914306640625,0.9041488766670228,1.0,0.0,3.0,1.0,0.0
12160260,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7604965567588806,0.3160508275032043,0.2885845601558685,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8662561178207397,0.4731676876544952,0.4517569839954376,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.8245555758476257,0.5103664994239807,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7611799836158752,0.3169989585876465,0.3047226667404175,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6464791893959045,0.1921083033084869,0.8873428106307983,285.0192565917969,284.95001220703125,297.4071655273437,287.6674499511719,297.204345703125,297.1242370605469,285.0198974609375,1.0,0.5798206925392151,0.3869349956512451,0.3869349956512451,1.0,1.0,-2.932971477508545,0.8258804082870483,2.107091188430786,0.167079895734787,0.898827314376831,0.898827314376831,0.0,183.91197204589844,178.0,37025.87109375,0.0,2356.7333984375,1.0,281.24169921875,283.6680603027344,290.59161376953125,292.9364624023437,293.1499938964844,293.1499938964844,281.54998779296875,35978.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929078221321106,1.0,0.0,0.0,3.644646883010864,3.6446707248687744,8.863478342391318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.69775390625,0.0,1527.0582275390625,1895.4371337890625,0.0,3672.689208984375,0.9040795564651488,1.0,0.0,3.0,1.0,0.0
12160320,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7604965567588806,0.3160508275032043,0.2885845601558685,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8662561178207397,0.4731676876544952,0.4517569839954376,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.8245555758476257,0.5103664994239807,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7611799836158752,0.3169989585876465,0.3047226667404175,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6464791893959045,0.1921083033084869,0.8873428106307983,285.0192565917969,284.95001220703125,297.4071655273437,287.6674499511719,297.204345703125,297.1242370605469,285.0198974609375,1.0,0.5798206925392151,0.3869349956512451,0.3869349956512451,1.0,1.0,-2.932971477508545,0.8258804082870483,2.107091188430786,0.167079895734787,0.898827314376831,0.898827314376831,0.0,183.91197204589844,178.0,37025.87109375,0.0,2356.7333984375,1.0,281.24169921875,283.6680603027344,290.59161376953125,292.9364624023437,293.1499938964844,293.1499938964844,281.54998779296875,35978.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929078221321106,1.0,0.0,0.0,3.644646883010864,3.6446707248687744,8.863478342391318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.69775390625,0.0,1527.0582275390625,1895.4371337890625,0.0,3672.689208984375,0.9040795564651488,1.0,0.0,3.0,1.0,0.0
12160380,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.7605723738670349,0.3151554763317108,0.28765869140625,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.866182804107666,0.4715224206447601,0.4500571191310882,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9990000128746032,0.8286106586456299,0.5085752010345459,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.7614502310752869,0.3163557648658752,0.3039799928665161,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.64607834815979,0.1911768466234207,0.8825539350509644,285.2001953125,284.95001220703125,297.3216552734375,287.62548828125,297.19451904296875,297.1439514160156,285.2009582519531,1.0,0.5776534676551819,0.3875115215778351,0.3875115215778351,1.0,1.0,-2.921005964279175,0.8232463598251343,2.09775972366333,0.1671095937490463,0.9036805629730223,0.9036805629730223,0.0,182.55728149414065,181.0,35987.87109375,0.0,2328.66552734375,1.0,281.5417175292969,283.89404296875,290.5570983886719,292.828857421875,293.1499938964844,293.1499938964844,281.25,35757.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122546315193176,1.0,0.0,0.0,3.653040647506714,3.653064727783203,8.90435217115737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8583984375,0.0,1534.7396240234375,1895.4371337890625,0.0,3517.515869140625,0.9058088064193726,1.0,0.0,3.0,1.0,0.0
12160440,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.7605723738670349,0.3151554763317108,0.28765869140625,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.866182804107666,0.4715224206447601,0.4500571191310882,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9990000128746032,0.8286106586456299,0.5085752010345459,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20001220703125,0.7614502310752869,0.3163557648658752,0.3039799928665161,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.64607834815979,0.1911768466234207,0.8825539350509644,285.2001953125,284.95001220703125,297.3216552734375,287.62548828125,297.19451904296875,297.1439514160156,285.2009582519531,1.0,0.5776534676551819,0.3875115215778351,0.3875115215778351,1.0,1.0,-2.921005964279175,0.8232463598251343,2.09775972366333,0.1671095937490463,0.9036805629730223,0.9036805629730223,0.0,182.55728149414065,181.0,35987.87109375,0.0,2328.66552734375,1.0,281.5417175292969,283.89404296875,290.5570983886719,292.828857421875,293.1499938964844,293.1499938964844,281.25,35757.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122546315193176,1.0,0.0,0.0,3.653040647506714,3.653064727783203,8.90435217115737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.8583984375,0.0,1534.7396240234375,1895.4371337890625,0.0,3517.515869140625,0.9058088064193726,1.0,0.0,3.0,1.0,0.0
12160500,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.759995698928833,0.3142591714859009,0.2871352136135101,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8654788136482239,0.4702799916267395,0.4491772353649139,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9990000128746032,0.8296456933021545,0.5088207125663757,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7610311508178711,0.3157633543014526,0.3036197423934936,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.6454658508300781,0.1905715763568878,0.8804193139076233,285.0622863769531,284.95001220703125,297.2779541015625,287.6037292480469,297.1833190917969,297.1455993652344,285.0529479980469,1.0,0.5771188139915466,0.3877997696399688,0.3877997696399688,1.0,1.0,-2.916617155075073,0.8224723935127258,2.094144821166992,0.1673666536808014,0.9031165242195128,0.9031165242195128,0.0,182.51416015625,181.0,36706.66015625,0.0,2320.673095703125,1.0,281.2984924316406,283.7167663574219,290.6332092285156,293.04327392578125,293.1499938964844,293.1499938964844,281.25,35814.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202749729156494,1.0,0.0,0.0,3.656763792037964,3.656787872314453,8.922511369746644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.54248046875,0.0,1539.3177490234375,1895.4371337890625,0.0,3591.696044921875,0.9066242575645448,1.0,0.0,3.0,1.0,0.0
12160560,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7583297491073608,0.3128661215305328,0.2860941290855407,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8636868596076965,0.4685157239437103,0.4477506577968597,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.8296082615852356,0.5103763341903687,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7596553564071655,0.3147807717323303,0.302878737449646,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6440479755401611,0.1896933913230896,0.8771622180938721,285.0038146972656,284.95001220703125,297.2336120605469,287.5814819335937,297.1654357910156,297.1381225585937,285.0015563964844,1.0,0.5767390131950378,0.3880170583724975,0.3880170583724975,1.0,1.0,-2.9107182025909424,0.8210006356239319,2.089717388153076,0.1672752648591995,0.9028460383415222,0.9028460383415222,0.0,183.06871032714844,184.0,36697.2265625,0.0,2313.004638671875,1.0,281.2576599121094,283.6590881347656,290.6269226074219,293.0131225585937,293.1499938964844,293.1499938964844,280.95001220703125,35886.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261322617530824,1.0,0.0,0.0,3.658193826675415,3.658217906951904,8.929491741582751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.73583984375,0.0,1541.450439453125,1895.4371337890625,0.0,3645.63916015625,0.9070199728012084,1.0,0.0,3.0,1.0,0.0
12160620,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7532530426979065,0.3092968463897705,0.2832292020320892,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8582724332809448,0.4640825986862182,0.4439730942249298,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.9990000128746032,0.8272154927253723,0.515803873538971,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7552252411842346,0.3120793104171753,0.300670325756073,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.6397013068199158,0.1873442083597183,0.8680419325828552,284.787841796875,284.95001220703125,297.14306640625,287.5354309082031,297.1187744140625,297.10870361328125,284.7853698730469,1.0,0.576191246509552,0.3884516358375549,0.3884516358375549,1.0,1.0,-2.8956456184387207,0.8168927431106567,2.078752994537353,0.1666248440742492,0.8989276885986328,0.8989276885986328,0.0,185.2284698486328,187.0,37400.80078125,0.0,2297.191162109375,1.0,280.9582214355469,283.4081115722656,290.60009765625,293.0534362792969,293.1499938964844,293.1499938964844,281.25,36117.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428523778915404,1.0,0.0,0.0,3.654608726501465,3.654632806777954,8.911997610994149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.4169921875,0.0,1539.180908203125,1895.4371337890625,0.0,3798.348388671875,0.9063683152198792,1.0,0.0,3.0,1.0,0.0
12160680,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7532530426979065,0.3092968463897705,0.2832292020320892,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8582724332809448,0.4640825986862182,0.4439730942249298,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.9990000128746032,0.8272154927253723,0.515803873538971,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7552252411842346,0.3120793104171753,0.300670325756073,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.6397013068199158,0.1873442083597183,0.8680419325828552,284.787841796875,284.95001220703125,297.14306640625,287.5354309082031,297.1187744140625,297.10870361328125,284.7853698730469,1.0,0.576191246509552,0.3884516358375549,0.3884516358375549,1.0,1.0,-2.8956456184387207,0.8168927431106567,2.078752994537353,0.1666248440742492,0.8989276885986328,0.8989276885986328,0.0,185.2284698486328,187.0,37400.80078125,0.0,2297.191162109375,1.0,280.9582214355469,283.4081115722656,290.60009765625,293.0534362792969,293.1499938964844,293.1499938964844,281.25,36117.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428523778915404,1.0,0.0,0.0,3.654608726501465,3.654632806777954,8.911997610994149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.4169921875,0.0,1539.180908203125,1895.4371337890625,0.0,3798.348388671875,0.9063683152198792,1.0,0.0,3.0,1.0,0.0
12160740,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7483757734298706,0.3067289292812347,0.2806787192821502,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8528943061828613,0.4605542421340942,0.440402090549469,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9990000128746032,0.8254377245903015,0.521608293056488,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7507426142692566,0.3099242150783539,0.2985002100467682,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6351630687713623,0.185210570693016,0.8583377003669739,284.94189453125,284.95001220703125,297.04998779296875,287.4873046875,297.0799560546875,297.091064453125,284.9424743652344,1.0,0.5758602023124695,0.3888862133026123,0.3888862133026123,1.0,1.0,-2.880986452102661,0.8129242062568665,2.0680623054504395,0.165873035788536,0.9000782370567322,0.9000782370567322,0.0,187.6209716796875,175.0,36219.87109375,0.0,2283.36376953125,1.0,281.2421875,283.60986328125,290.44366455078125,292.76043701171875,293.1499938964844,293.1499938964844,280.95001220703125,36023.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297125935554504,1.0,0.0,0.0,3.652974605560303,3.652998685836792,8.90402986897243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.2314453125,0.0,1536.654296875,1895.4371337890625,0.0,3678.5068359375,0.9059666991233826,1.0,0.0,3.0,1.0,0.0
12160800,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7483757734298706,0.3067289292812347,0.2806787192821502,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8528943061828613,0.4605542421340942,0.440402090549469,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9990000128746032,0.8254377245903015,0.521608293056488,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7507426142692566,0.3099242150783539,0.2985002100467682,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6351630687713623,0.185210570693016,0.8583377003669739,284.94189453125,284.95001220703125,297.04998779296875,287.4873046875,297.0799560546875,297.091064453125,284.9424743652344,1.0,0.5758602023124695,0.3888862133026123,0.3888862133026123,1.0,1.0,-2.880986452102661,0.8129242062568665,2.0680623054504395,0.165873035788536,0.9000782370567322,0.9000782370567322,0.0,187.6209716796875,175.0,36219.87109375,0.0,2283.36376953125,1.0,281.2421875,283.60986328125,290.44366455078125,292.76043701171875,293.1499938964844,293.1499938964844,280.95001220703125,36023.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297125935554504,1.0,0.0,0.0,3.652974605560303,3.652998685836792,8.90402986897243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.2314453125,0.0,1536.654296875,1895.4371337890625,0.0,3678.5068359375,0.9059666991233826,1.0,0.0,3.0,1.0,0.0
12160860,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7476093769073486,0.3035888671875,0.2781198918819427,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8522980809211731,0.4564893245697021,0.4368495345115661,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.9990000128746032,0.8232302069664001,0.5185184478759766,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7504026889801025,0.307425856590271,0.2963133156299591,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.6339900493621826,0.1828724592924118,0.8482595086097717,284.7388610839844,284.95001220703125,296.9544677734375,287.4375305175781,297.03857421875,297.0709228515625,284.7359924316406,1.0,0.5707753300666809,0.3893668949604034,0.3893668949604034,1.0,1.0,-2.855207920074463,0.8051676750183105,2.0500402450561523,0.1641318500041961,0.89566969871521,0.89566969871521,0.0,185.08750915527344,178.0,36784.19140625,0.0,2226.4326171875,1.0,280.95782470703125,283.3735046386719,290.4666442871094,292.868896484375,293.1499938964844,293.1499938964844,281.25,36219.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393117427825928,1.0,0.0,0.0,3.645841121673584,3.645865201950073,8.869288308233081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.45947265625,0.0,1530.186279296875,1895.4371337890625,0.0,3766.1845703125,0.9044799208641052,1.0,0.0,3.0,1.0,0.0
12160920,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7476093769073486,0.3035888671875,0.2781198918819427,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8522980809211731,0.4564893245697021,0.4368495345115661,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.9990000128746032,0.8232302069664001,0.5185184478759766,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7504026889801025,0.307425856590271,0.2963133156299591,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.6339900493621826,0.1828724592924118,0.8482595086097717,284.7388610839844,284.95001220703125,296.9544677734375,287.4375305175781,297.03857421875,297.0709228515625,284.7359924316406,1.0,0.5707753300666809,0.3893668949604034,0.3893668949604034,1.0,1.0,-2.855207920074463,0.8051676750183105,2.0500402450561523,0.1641318500041961,0.89566969871521,0.89566969871521,0.0,185.08750915527344,178.0,36784.19140625,0.0,2226.4326171875,1.0,280.95782470703125,283.3735046386719,290.4666442871094,292.868896484375,293.1499938964844,293.1499938964844,281.25,36219.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393117427825928,1.0,0.0,0.0,3.645841121673584,3.645865201950073,8.869288308233081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.45947265625,0.0,1530.186279296875,1895.4371337890625,0.0,3766.1845703125,0.9044799208641052,1.0,0.0,3.0,1.0,0.0
12160980,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7454856634140015,0.3011169731616974,0.2755922675132751,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8500867486000061,0.4530336260795593,0.4332796335220337,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.822831392288208,0.5184341669082642,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7486445903778076,0.3053164184093475,0.2941005527973175,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6316403746604919,0.1807754188776016,0.8381465673446655,284.8893737792969,284.95001220703125,296.8565673828125,287.38671875,297.0067749023437,297.0649108886719,284.88983154296875,1.0,0.5678147077560425,0.3898475468158722,0.3898475468158722,1.0,1.0,-2.832947492599488,0.7986443638801575,2.0343029499053955,0.1623563915491104,0.8960871696472168,0.8960871696472168,0.0,184.2025146484375,181.0,35541.58984375,0.0,2184.29638671875,1.0,281.2420959472656,283.5733337402344,290.3326416015625,292.6037902832031,293.1499938964844,293.1499938964844,281.54998779296875,36117.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245399236679076,1.0,0.0,0.0,3.6406545639038086,3.640678405761719,8.844070862323861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0107421875,0.0,1523.674560546875,1895.4371337890625,0.0,3630.9951171875,0.9032782912254332,1.0,0.0,3.0,1.0,0.0
12161040,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7454856634140015,0.3011169731616974,0.2755922675132751,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8500867486000061,0.4530336260795593,0.4332796335220337,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.822831392288208,0.5184341669082642,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7486445903778076,0.3053164184093475,0.2941005527973175,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6316403746604919,0.1807754188776016,0.8381465673446655,284.8893737792969,284.95001220703125,296.8565673828125,287.38671875,297.0067749023437,297.0649108886719,284.88983154296875,1.0,0.5678147077560425,0.3898475468158722,0.3898475468158722,1.0,1.0,-2.832947492599488,0.7986443638801575,2.0343029499053955,0.1623563915491104,0.8960871696472168,0.8960871696472168,0.0,184.2025146484375,181.0,35541.58984375,0.0,2184.29638671875,1.0,281.2420959472656,283.5733337402344,290.3326416015625,292.6037902832031,293.1499938964844,293.1499938964844,281.54998779296875,36117.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245399236679076,1.0,0.0,0.0,3.6406545639038086,3.640678405761719,8.844070862323861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0107421875,0.0,1523.674560546875,1895.4371337890625,0.0,3630.9951171875,0.9032782912254332,1.0,0.0,3.0,1.0,0.0
12161100,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7445160746574402,0.3002738058567047,0.2747189700603485,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8489653468132019,0.4517224729061126,0.4319141507148742,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.823136031627655,0.5189248919487,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7477687001228333,0.3045686781406402,0.293299525976181,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6305052638053894,0.1799513399600982,0.834133505821228,285.0255432128906,284.95001220703125,296.8067932128906,287.36090087890625,296.9940185546875,297.06658935546875,285.0340881347656,1.0,0.5668714046478271,0.3900879025459289,0.3900879025459289,1.0,1.0,-2.825057029724121,0.7965015172958374,2.028555393218994,0.161910280585289,0.8978986740112305,0.8978986740112305,0.0,184.15577697753903,181.0,34631.4765625,0.0,2170.776611328125,1.0,281.49853515625,283.7535705566406,290.26519775390625,292.41912841796875,293.1499938964844,293.1499938964844,281.54998779296875,36012.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128006100654602,1.0,0.0,0.0,3.640589475631714,3.640613555908203,8.843755381349183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.765625,0.0,1522.8148193359375,1895.4371337890625,0.0,3522.576416015625,0.90323144197464,1.0,0.0,3.0,1.0,0.0
12161160,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7437107563018799,0.2996181845664978,0.2741037011146545,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.847963273525238,0.4506254494190216,0.4308409392833709,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9990000128746032,0.8236650228500366,0.5195437669754028,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7470138072967529,0.3039902448654175,0.2927180528640747,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.6295034289360046,0.1792636066675186,0.8308928608894348,285.06884765625,284.95001220703125,296.7564697265625,287.3348693847656,296.9826965332031,297.0706481933594,285.0695495605469,1.0,0.5662543773651123,0.3904478549957275,0.3904478549957275,1.0,1.0,-2.819174528121948,0.7953370213508606,2.0238375663757324,0.1619932055473327,0.8991732001304626,0.8991732001304626,0.0,184.24969482421875,169.0,34454.1953125,0.0,2161.354736328125,1.0,281.5417785644531,283.800048828125,290.2619323730469,292.44647216796875,293.1499938964844,293.1499938964844,281.8500061035156,35921.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062853455543518,1.0,0.0,0.0,3.64292049407959,3.642944574356079,8.855084274728142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.3427734375,0.0,1524.7232666015625,1895.4371337890625,0.0,3462.098876953125,0.9036561846733092,1.0,0.0,3.0,1.0,0.0
12161220,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.7458644509315491,0.2985266447067261,0.2729261219501495,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8503504395484924,0.4487070441246032,0.4288122951984405,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.9990000128746032,0.8258947134017944,0.5125952959060669,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.7493359446525574,0.3030598163604736,0.2916298508644104,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.6306782364845276,0.1780975908041,0.8246815800666809,285.2439880371094,284.95001220703125,296.6543273925781,287.2821044921875,296.9641418457031,297.0848693847656,285.2442321777344,1.0,0.5607223510742188,0.3911677598953247,0.3911677598953247,1.0,1.0,-2.798210859298706,0.7897998690605164,2.008410930633545,0.1612342298030853,0.904582679271698,0.904582679271698,0.0,179.96656799316406,172.0,33334.6484375,0.0,2105.990966796875,1.0,281.8417358398437,284.020751953125,290.2154235839844,292.3284912109375,293.1499938964844,293.1499938964844,281.54998779296875,35698.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898661136627197,1.0,0.0,0.0,3.653586387634277,3.653610467910767,8.907012443160056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.94677734375,0.0,1534.900634765625,1895.4371337890625,0.0,3308.955810546875,0.905888855457306,1.0,0.0,3.0,1.0,0.0
12161280,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.7458644509315491,0.2985266447067261,0.2729261219501495,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8503504395484924,0.4487070441246032,0.4288122951984405,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.9990000128746032,0.8258947134017944,0.5125952959060669,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.7493359446525574,0.3030598163604736,0.2916298508644104,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.6306782364845276,0.1780975908041,0.8246815800666809,285.2439880371094,284.95001220703125,296.6543273925781,287.2821044921875,296.9641418457031,297.0848693847656,285.2442321777344,1.0,0.5607223510742188,0.3911677598953247,0.3911677598953247,1.0,1.0,-2.798210859298706,0.7897998690605164,2.008410930633545,0.1612342298030853,0.904582679271698,0.904582679271698,0.0,179.96656799316406,172.0,33334.6484375,0.0,2105.990966796875,1.0,281.8417358398437,284.020751953125,290.2154235839844,292.3284912109375,293.1499938964844,293.1499938964844,281.54998779296875,35698.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898661136627197,1.0,0.0,0.0,3.653586387634277,3.653610467910767,8.907012443160056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.94677734375,0.0,1534.900634765625,1895.4371337890625,0.0,3308.955810546875,0.905888855457306,1.0,0.0,3.0,1.0,0.0
12161340,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7452762722969055,0.2960943579673767,0.271143227815628,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8497807383537292,0.4454617500305176,0.4261871576309204,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.8265018463134766,0.5105181336402893,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7491142749786377,0.3012058436870575,0.2901793420314789,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6298729181289673,0.1764290928840637,0.8179919719696045,285.03826904296875,284.95001220703125,296.5502624511719,287.2284240722656,296.93377685546875,297.083740234375,285.0355529785156,1.0,0.5578230023384094,0.3918876945972442,0.3918876945972442,1.0,1.0,-2.780628204345703,0.7854353189468384,1.9951930046081543,0.1606463193893432,0.9041404724121094,0.9041404724121094,0.0,178.27420043945312,175.0,33946.1015625,0.0,2069.139404296875,1.0,281.5577697753906,283.7782592773437,290.27685546875,292.4966735839844,293.1499938964844,293.1499938964844,281.25,35832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044631123542786,1.0,0.0,0.0,3.6607725620269775,3.660796642303467,8.942084264162986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.91357421875,0.0,1543.9278564453125,1895.4371337890625,0.0,3445.150634765625,0.9075587391853333,1.0,0.0,3.0,1.0,0.0
12161400,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7452762722969055,0.2960943579673767,0.271143227815628,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8497807383537292,0.4454617500305176,0.4261871576309204,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.8265018463134766,0.5105181336402893,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7491142749786377,0.3012058436870575,0.2901793420314789,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6298729181289673,0.1764290928840637,0.8179919719696045,285.03826904296875,284.95001220703125,296.5502624511719,287.2284240722656,296.93377685546875,297.083740234375,285.0355529785156,1.0,0.5578230023384094,0.3918876945972442,0.3918876945972442,1.0,1.0,-2.780628204345703,0.7854353189468384,1.9951930046081543,0.1606463193893432,0.9041404724121094,0.9041404724121094,0.0,178.27420043945312,175.0,33946.1015625,0.0,2069.139404296875,1.0,281.5577697753906,283.7782592773437,290.27685546875,292.4966735839844,293.1499938964844,293.1499938964844,281.25,35832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044631123542786,1.0,0.0,0.0,3.6607725620269775,3.660796642303467,8.942084264162986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.91357421875,0.0,1543.9278564453125,1895.4371337890625,0.0,3445.150634765625,0.9075587391853333,1.0,0.0,3.0,1.0,0.0
12161460,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7413080334663391,0.2924026250839233,0.2681220471858978,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8456354737281799,0.4408186078071594,0.4221611022949219,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9990000128746032,0.8235994577407837,0.5134727358818054,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.7456828355789185,0.2982425689697265,0.2876749336719513,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.6263341903686523,0.173959344625473,0.8080398440361023,284.8115234375,284.95001220703125,296.4444274902344,287.1739807128906,296.8860778808594,297.0590515136719,284.8086853027344,1.0,0.5559300184249878,0.3925560712814331,0.3925560712814331,1.0,1.0,-2.7607421875,0.7801091074943542,1.980633020401001,0.1596907079219818,0.9004732370376587,0.9004732370376587,0.0,179.0303192138672,178.0,34514.62890625,0.0,2040.5030517578125,1.0,281.2581481933594,283.51690673828125,290.2408447265625,292.5205078125,293.1499938964844,293.1499938964844,280.95001220703125,36072.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218096733093262,1.0,0.0,0.0,3.658931255340576,3.6589553356170654,8.933092203733395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.16845703125,0.0,1543.6708984375,1895.4371337890625,0.0,3605.849853515625,0.9073025584220886,1.0,0.0,3.0,1.0,0.0
