time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161520,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7413080334663391,0.2924026250839233,0.2681220471858978,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.8456354737281799,0.4408186078071594,0.4221611022949219,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.9990000128746032,0.8235994577407837,0.5134727358818054,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.7456828355789185,0.2982425689697265,0.2876749336719513,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.6263341903686523,0.173959344625473,0.8080398440361023,284.8115234375,284.95001220703125,296.4444274902344,287.1739807128906,296.8860778808594,297.0590515136719,284.8086853027344,1.0,0.5559300184249878,0.3925560712814331,0.3925560712814331,1.0,1.0,-2.7607421875,0.7801091074943542,1.980633020401001,0.1596907079219818,0.9004732370376587,0.9004732370376587,0.0,179.0303192138672,178.0,34514.62890625,0.0,2040.5030517578125,1.0,281.2581481933594,283.51690673828125,290.2408447265625,292.5205078125,293.1499938964844,293.1499938964844,280.95001220703125,36072.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218096733093262,1.0,0.0,0.0,3.658931255340576,3.6589553356170654,8.933092203733395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.16845703125,0.0,1543.6708984375,1895.4371337890625,0.0,3605.849853515625,0.9073025584220886,1.0,0.0,3.0,1.0,0.0
12161580,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888061523437,0.7357445955276489,0.2881197035312652,0.2645065188407898,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.8397481441497803,0.435443252325058,0.4173713028430938,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.9990000128746032,0.8180505037307739,0.5189660787582397,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.7406212091445923,0.2946364879608154,0.2845214009284973,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.6211980581283569,0.1709559559822082,0.7956375479698181,284.5883178710937,284.95001220703125,296.3369445800781,287.1187744140625,296.8306579589844,297.024169921875,284.5856018066406,1.0,0.5545044541358948,0.3932244777679443,0.3932244777679443,1.0,1.0,-2.7385497093200684,0.7739430069923401,1.9646068811416624,0.1583838164806366,0.8938426971435547,0.8938426971435547,0.0,181.004150390625,166.0,35090.6484375,0.0,2014.2066650390625,1.0,280.9582214355469,283.2622375488281,290.1716613769531,292.4909362792969,293.1499938964844,293.1499938964844,281.25,36365.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935401439666748,1.0,0.0,0.0,3.646195411682129,3.646219491958618,8.871012369127129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.60009765625,0.0,1531.6751708984375,1895.4371337890625,0.0,3730.5498046875,0.9046529531478882,1.0,0.0,3.0,1.0,0.0
12161640,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888061523437,0.7357445955276489,0.2881197035312652,0.2645065188407898,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.8397481441497803,0.435443252325058,0.4173713028430938,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.9990000128746032,0.8180505037307739,0.5189660787582397,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.7406212091445923,0.2946364879608154,0.2845214009284973,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.6211980581283569,0.1709559559822082,0.7956375479698181,284.5883178710937,284.95001220703125,296.3369445800781,287.1187744140625,296.8306579589844,297.024169921875,284.5856018066406,1.0,0.5545044541358948,0.3932244777679443,0.3932244777679443,1.0,1.0,-2.7385497093200684,0.7739430069923401,1.9646068811416624,0.1583838164806366,0.8938426971435547,0.8938426971435547,0.0,181.004150390625,166.0,35090.6484375,0.0,2014.2066650390625,1.0,280.9582214355469,283.2622375488281,290.1716613769531,292.4909362792969,293.1499938964844,293.1499938964844,281.25,36365.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935401439666748,1.0,0.0,0.0,3.646195411682129,3.646219491958618,8.871012369127129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.60009765625,0.0,1531.6751708984375,1895.4371337890625,0.0,3730.5498046875,0.9046529531478882,1.0,0.0,3.0,1.0,0.0
12161700,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7343437671661377,0.2863403856754303,0.2626751363277435,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.838394820690155,0.4330810904502868,0.4149108529090881,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.9990000128746032,0.815636932849884,0.5185596942901611,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.7394334077835083,0.2930239140987396,0.2828397750854492,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.6196436285972595,0.1695328503847122,0.7888149619102478,284.7014465332031,284.95001220703125,296.2826538085937,287.0909118652344,296.8067626953125,297.01202392578125,284.7095947265625,1.0,0.5518167614936829,0.3935586512088775,0.3935586512088775,1.0,1.0,-2.72269344329834,0.7691643238067627,1.9535292387008667,0.1571967303752899,0.893247127532959,0.893247127532959,0.0,180.23146057128903,166.0,34053.15234375,0.0,1985.4736328125,1.0,281.201171875,283.4203491210937,290.04522705078125,292.20965576171875,293.1499938964844,293.1499938964844,281.25,36344.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257564544677734,1.0,0.0,0.0,3.639263391494751,3.63928747177124,8.837313885123876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.79345703125,0.0,1523.8231201171875,1895.4371337890625,0.0,3642.1845703125,0.9031481742858888,1.0,0.0,3.0,1.0,0.0
12161760,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.734462320804596,0.2850154340267181,0.261273443698883,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.8386582136154175,0.4311799705028534,0.4128938913345337,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.9990000128746032,0.814453125,0.5155231356620789,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7396490573883057,0.2917425036430359,0.2814467549324035,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.6192696690559387,0.168332040309906,0.782727062702179,284.7370910644531,284.95001220703125,296.2279968261719,287.0628967285156,296.78826904296875,297.0075988769531,284.7370910644531,1.0,0.5483750700950623,0.3939905762672424,0.3939905762672424,1.0,1.0,-2.705946922302246,0.7642892599105835,1.941657543182373,0.1559974998235702,0.8922335505485535,0.8922335505485535,0.0,178.09298706054688,154.0,33759.55859375,0.0,1949.3343505859373,1.0,281.2420349121094,283.4606628417969,289.9986267089844,292.1690673828125,293.1499938964844,293.1499938964844,281.54998779296875,36305.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178617000579834,1.0,0.0,0.0,3.634087324142456,3.634111166000366,8.81219307302672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.27099609375,0.0,1517.810546875,1895.4371337890625,0.0,3569.41162109375,0.9019362926483154,1.0,0.0,3.0,1.0,0.0
12161820,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7375030517578125,0.2830909490585327,0.2591392993927002,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8422535061836243,0.4281697273254394,0.4096118509769439,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.8151265382766724,0.5045339465141296,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7427845597267151,0.2897757291793823,0.2791967093944549,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6209028959274292,0.1664050966501236,0.772359311580658,284.9056091308594,284.95001220703125,296.11773681640625,287.00640869140625,296.7616882324219,297.0135803222656,284.90557861328125,1.0,0.5397895574569702,0.3948543965816498,0.3948543965816498,1.0,1.0,-2.6710708141326904,0.7540420889854431,1.917028784751892,0.1533831804990768,0.8930726051330566,0.8930726051330566,0.0,171.36199951171875,157.0,32480.388671875,0.0,1864.9326171875,1.0,281.5416259765625,283.6796569824219,289.9137878417969,291.98260498046875,293.1499938964844,293.1499938964844,281.8500061035156,36140.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953892588615417,1.0,0.0,0.0,3.628275394439697,3.628299236297608,8.784029432717944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.09033203125,0.0,1510.175048828125,1895.4371337890625,0.0,3360.568603515625,0.9005309343338013,1.0,0.0,3.0,1.0,0.0
12161880,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7375030517578125,0.2830909490585327,0.2591392993927002,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8422535061836243,0.4281697273254394,0.4096118509769439,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.8151265382766724,0.5045339465141296,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7427845597267151,0.2897757291793823,0.2791967093944549,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6209028959274292,0.1664050966501236,0.772359311580658,284.9056091308594,284.95001220703125,296.11773681640625,287.00640869140625,296.7616882324219,297.0135803222656,284.90557861328125,1.0,0.5397895574569702,0.3948543965816498,0.3948543965816498,1.0,1.0,-2.6710708141326904,0.7540420889854431,1.917028784751892,0.1533831804990768,0.8930726051330566,0.8930726051330566,0.0,171.36199951171875,157.0,32480.388671875,0.0,1864.9326171875,1.0,281.5416259765625,283.6796569824219,289.9137878417969,291.98260498046875,293.1499938964844,293.1499938964844,281.8500061035156,36140.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953892588615417,1.0,0.0,0.0,3.628275394439697,3.628299236297608,8.784029432717944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.09033203125,0.0,1510.175048828125,1895.4371337890625,0.0,3360.568603515625,0.9005309343338013,1.0,0.0,3.0,1.0,0.0
12161940,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7389057278633118,0.2819935083389282,0.2579380571842193,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8438037633895874,0.4262781143188476,0.4075855314731598,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9990000128746032,0.8174096941947937,0.4991342723369598,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7441904544830322,0.2885985672473907,0.2778736352920532,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6214267015457153,0.1652269512414932,0.7661179304122925,285.07305908203125,284.95001220703125,296.0287170410156,286.9609069824219,296.7474365234375,297.0287170410156,285.07537841796875,1.0,0.5356208086013794,0.3955446779727936,0.3955446779727936,1.0,1.0,-2.651598691940308,0.7488065361976624,1.90279221534729,0.1521657556295395,0.8958240747451782,0.8958240747451782,0.0,168.01136779785156,157.0,31402.11328125,0.0,1820.4959716796875,1.0,281.83251953125,283.8949890136719,289.8565673828125,291.8360595703125,293.1499938964844,293.1499938964844,281.8500061035156,35953.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768228888511658,1.0,0.0,0.0,3.6293962001800537,3.6294198036193848,8.789456842350774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.91357421875,0.0,1510.0230712890625,1895.4371337890625,0.0,3186.799072265625,0.9006674289703369,1.0,0.0,3.0,1.0,0.0
12162000,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7391065955162048,0.2817250788211822,0.2577007710933685,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.844000518321991,0.4258207678794861,0.4071539044380188,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9990000128746032,0.8179405927658081,0.4982399046421051,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7443820238113403,0.288319855928421,0.2776022255420685,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6214443445205688,0.164956197142601,0.7648136019706726,285.0795593261719,284.95001220703125,296.0062561035156,286.94940185546875,296.74383544921875,297.0326538085937,285.0801086425781,1.0,0.5348280668258667,0.3957182168960571,0.3957182168960571,1.0,1.0,-2.6478254795074463,0.747882604598999,1.899942874908448,0.1520303785800933,0.8962510228157043,0.8962510228157043,0.0,167.44065856933594,160.0,31336.427734375,0.0,1812.3040771484373,1.0,281.8415832519531,283.90264892578125,289.8627624511719,291.851806640625,293.1499938964844,293.1499938964844,282.1499938964844,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747545480728149,1.0,0.0,0.0,3.630311965942383,3.630335807800293,8.793892902758671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.2216796875,0.0,1510.8338623046875,1895.4371337890625,0.0,3167.40478515625,0.9008424282073976,1.0,0.0,3.0,1.0,0.0
12162060,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.739216685295105,0.2806375324726105,0.2566409409046173,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8439314365386963,0.4238367676734924,0.4051812291145324,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.9990000128746032,0.8205077648162842,0.495953619480133,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.7444456219673157,0.2871483862400055,0.2764032483100891,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.6208794713020325,0.1637925505638122,0.7591345906257629,285.2472229003906,284.95001220703125,295.89373779296875,286.8919372558594,296.5092163085937,297.0517272949219,285.2457580566406,1.0,0.5320042371749878,0.6374309062957764,0.6374309062957764,0.6000000238418579,1.0,-2.633165121078491,1.2503061294555664,1.3828589916229248,0.6568724513053894,0.901695966720581,0.901695966720581,0.0,165.89151000976562,163.0,30056.615234375,0.0,1782.463623046875,1.0,282.1416015625,284.1140441894531,289.8167419433594,291.7332458496094,293.1499938964844,293.1499938964844,281.8500061035156,35694.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567314743995667,1.0,0.0,0.0,3.641203165054321,3.641227006912232,8.846736250234244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.4443359375,0.0,1521.1201171875,1895.4371337890625,0.0,2998.354248046875,0.9031127095222472,1.0,0.0,3.0,1.0,0.0
12162120,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.739216685295105,0.2806375324726105,0.2566409409046173,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8439314365386963,0.4238367676734924,0.4051812291145324,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.9990000128746032,0.8205077648162842,0.495953619480133,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.7444456219673157,0.2871483862400055,0.2764032483100891,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.6208794713020325,0.1637925505638122,0.7591345906257629,285.2472229003906,284.95001220703125,295.89373779296875,286.8919372558594,296.5092163085937,297.0517272949219,285.2457580566406,1.0,0.5320042371749878,0.6374309062957764,0.6374309062957764,0.6000000238418579,1.0,-2.633165121078491,1.2503061294555664,1.3828589916229248,0.6568724513053894,0.901695966720581,0.901695966720581,0.0,165.89151000976562,163.0,30056.615234375,0.0,1782.463623046875,1.0,282.1416015625,284.1140441894531,289.8167419433594,291.7332458496094,293.1499938964844,293.1499938964844,281.8500061035156,35694.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567314743995667,1.0,0.0,0.0,3.641203165054321,3.641227006912232,8.846736250234244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.4443359375,0.0,1521.1201171875,1895.4371337890625,0.0,2998.354248046875,0.9031127095222472,1.0,0.0,3.0,1.0,0.0
12162180,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7386912107467651,0.2794839143753052,0.2559333145618438,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.843286395072937,0.4222311973571777,0.4040136635303497,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.8204377293586731,0.4957171976566314,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7439543604850769,0.2861409783363342,0.2756935954093933,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6201818585395813,0.16296948492527,0.7561100721359253,285.04229736328125,284.95001220703125,295.8348693847656,286.86187744140625,296.2785339355469,297.0507202148437,285.0256042480469,1.0,0.531188428401947,0.7631215453147888,0.7631215453147888,0.3919999897480011,1.0,-2.6261441707611084,1.6946123838424685,0.9315317273139954,1.1018019914627075,0.9004108309745789,0.9004108309745789,0.0,165.65382385253906,163.0,30113.16015625,0.0,1772.0849609375,1.0,281.89532470703125,283.8932189941406,289.88995361328125,291.9183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35798.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864930272102356,1.0,0.0,0.0,3.64534068107605,3.645364761352539,8.866854273037461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.98583984375,0.0,1526.484130859375,1895.4371337890625,0.0,3075.251708984375,0.904037356376648,1.0,0.0,3.0,1.0,0.0
12162240,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7371764779090881,0.2778154015541076,0.2546793222427368,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8416944146156311,0.420111209154129,0.4022917449474334,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.8190394639968872,0.4965587556362152,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7426104545593262,0.2847326099872589,0.2745783925056457,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.6187551021575928,0.1618911623954773,0.7519957423210144,284.9193725585937,284.95001220703125,295.7803039550781,286.8340759277344,295.9894714355469,297.0390625,284.91046142578125,1.0,0.5306383967399597,0.8791436553001404,0.8791436553001404,0.2000000029802322,1.0,-2.6173040866851807,2.208202838897705,0.4091013371944427,1.6157522201538086,0.8989275693893433,0.8989275693893433,0.0,165.98886108398438,166.0,29461.16796875,0.0,1762.5657958984375,1.0,281.8578491210937,283.7981262207031,289.8652038574219,291.8415222167969,293.1499938964844,293.1499938964844,282.1499938964844,35936.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686358332633972,1.0,0.0,0.0,3.645372152328491,3.645396232604981,8.867007181834197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.345703125,0.0,1527.5489501953125,1895.4371337890625,0.0,3110.013671875,0.904162347316742,1.0,0.0,3.0,1.0,0.0
12162300,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7350735068321228,0.2762418687343597,0.2531827986240387,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8394654393196106,0.4180179238319397,0.4002553224563598,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.8175835013389587,0.4982164204120636,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7406774759292603,0.28329998254776,0.2732118964195251,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6167290806770325,0.1607386916875839,0.7469606995582581,284.99395751953125,284.95001220703125,295.7232971191406,286.8050231933594,295.725830078125,297.02685546875,285.0010681152344,1.0,0.5302017331123352,1.0,1.0,0.0,1.0,-2.607367753982544,2.607341766357422,2.5969122361857444e-05,2.0155065059661865,0.8998844623565674,0.8998844623565674,0.0,166.71534729003906,166.0,28202.703125,0.0,1753.190185546875,1.0,282.1011962890625,283.93280029296875,289.7384338378906,291.5554504394531,293.1499938964844,293.1499938964844,282.1499938964844,35930.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571298122406006,1.0,0.0,0.0,3.646029949188232,3.6460540294647217,8.87020746631606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.53759765625,0.0,1528.23779296875,1895.4371337890625,0.0,3002.089599609375,0.9043658375740052,1.0,0.0,3.0,1.0,0.0
12162360,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7329533696174622,0.2750403881072998,0.2520185708999634,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8370818495750427,0.4162773787975311,0.3985339999198913,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.8164581060409546,0.5005865693092346,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7385866045951843,0.2820887863636017,0.272033542394638,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6144701838493347,0.159688338637352,0.7422899007797241,285.0303039550781,284.95001220703125,295.6661376953125,286.7759094238281,295.6686096191406,297.0181884765625,285.03045654296875,1.0,0.5298844575881958,1.0,1.0,0.0,1.0,-2.599717378616333,2.5997118949890137,5.437337676994503e-06,2.00949501991272,0.9008274674415588,0.9008274674415588,0.0,167.60528564453125,169.0,27973.83984375,0.0,1746.0458984375,1.0,282.1421203613281,283.97283935546875,289.68701171875,291.5068054199219,293.1499938964844,293.1499938964844,281.8500061035156,35885.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465350866317749,1.0,0.0,0.0,3.648618698120117,3.6486427783966064,8.882807378540747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.318359375,0.0,1530.77587890625,1895.4371337890625,0.0,2902.82861328125,0.9048956632614136,1.0,0.0,3.0,1.0,0.0
12162420,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7280616164207458,0.2716826796531677,0.24943408370018,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8316617012023926,0.4118314087390899,0.3948071897029876,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9990000128746032,0.8113772869110107,0.5063358545303345,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7338250279426575,0.2790024280548095,0.2694717347621918,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.6091361045837402,0.157168373465538,0.7322315573692322,284.7828674316406,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9950256347656,284.7791748046875,1.0,0.5294961929321289,1.0,1.0,0.0,1.0,-2.583881378173828,2.583875894546509,5.370668532123091e-06,1.99713146686554,0.8966742753982544,0.8966742753982544,0.0,169.89093017578125,172.0,28197.611328125,0.0,1733.314453125,1.0,281.8578491210937,283.7112731933594,289.7184753417969,291.5974426269531,293.1499938964844,293.1499938964844,282.1499938964844,36124.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507220149040222,1.0,0.0,0.0,3.645270347595215,3.645294427871704,8.86651150722173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.79150390625,0.0,1528.83984375,1895.4371337890625,0.0,2942.033447265625,0.9042806625366212,1.0,0.0,3.0,1.0,0.0
12162480,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7280616164207458,0.2716826796531677,0.24943408370018,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8316617012023926,0.4118314087390899,0.3948071897029876,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9990000128746032,0.8113772869110107,0.5063358545303345,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7338250279426575,0.2790024280548095,0.2694717347621918,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.6091361045837402,0.157168373465538,0.7322315573692322,284.7828674316406,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9950256347656,284.7791748046875,1.0,0.5294961929321289,1.0,1.0,0.0,1.0,-2.583881378173828,2.583875894546509,5.370668532123091e-06,1.99713146686554,0.8966742753982544,0.8966742753982544,0.0,169.89093017578125,172.0,28197.611328125,0.0,1733.314453125,1.0,281.8578491210937,283.7112731933594,289.7184753417969,291.5974426269531,293.1499938964844,293.1499938964844,282.1499938964844,36124.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507220149040222,1.0,0.0,0.0,3.645270347595215,3.645294427871704,8.86651150722173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.79150390625,0.0,1528.83984375,1895.4371337890625,0.0,2942.033447265625,0.9042806625366212,1.0,0.0,3.0,1.0,0.0
12162540,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7237938046455383,0.2694182991981506,0.247199147939682,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8269602656364441,0.4085819721221924,0.391565591096878,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9990000128746032,0.8068505525588989,0.511425256729126,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7297238111495972,0.2767988741397857,0.2672764658927917,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6043862104415894,0.1552899479866027,0.7236796021461487,284.9538269042969,284.95001220703125,295.45928955078125,286.6706848144531,295.4617919921875,296.9918518066406,284.9561767578125,1.0,0.5292774438858032,1.0,1.0,0.0,1.0,-2.570498466491699,2.570493221282959,5.314810550771654e-06,1.986602544784546,0.8981542587280273,0.8981542587280273,0.0,171.9624481201172,172.0,27292.1328125,0.0,1723.2506103515625,1.0,282.13360595703125,283.9183044433594,289.58209228515625,291.33953857421875,293.1499938964844,293.1499938964844,282.1499938964844,36020.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326234221458435,1.0,0.0,0.0,3.6439146995544434,3.6439385414123535,8.859917670633877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.126953125,0.0,1526.5626220703125,1895.4371337890625,0.0,2772.880615234375,0.9039502143859864,1.0,0.0,3.0,1.0,0.0
12162600,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7229299545288086,0.2689529359340668,0.246785968542099,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8259680867195129,0.4078800082206726,0.3909001052379608,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.8058330416679382,0.5125329494476318,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7288658022880554,0.2763274312019348,0.2668346464633941,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.6033479571342468,0.1548708975315094,0.72183758020401,284.95947265625,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.99169921875,284.95977783203125,1.0,0.5292633771896362,1.0,1.0,0.0,1.0,-2.567788362503052,2.5677831172943115,5.303521902533248e-06,1.9844636917114256,0.8982502222061157,0.8982502222061157,0.0,172.4237518310547,160.0,27213.947265625,0.0,1721.403564453125,1.0,282.1420288085937,283.9249572753906,289.5762023925781,291.3374938964844,293.1499938964844,293.1499938964844,282.45001220703125,36007.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297430872917175,1.0,0.0,0.0,3.644075632095337,3.644099473953247,8.86070040451159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.005859375,0.0,1526.641357421875,1895.4371337890625,0.0,2746.05419921875,0.9039661288261414,1.0,0.0,3.0,1.0,0.0
12162660,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7229645252227783,0.2672085165977478,0.2449764311313629,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.8259621262550354,0.4050758481025696,0.3879654705524444,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.9990000128746032,0.802916407585144,0.508696973323822,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7288575768470764,0.2744403481483459,0.2648278474807739,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.6022815108299255,0.1530913859605789,0.7129858136177063,285.1543884277344,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9938659667969,285.1542358398437,1.0,0.524314820766449,1.0,1.0,0.0,1.0,-2.5444436073303223,2.544438600540161,5.207418325881008e-06,1.9663618803024288,0.9026352763175964,0.9026352763175964,0.0,169.70875549316406,148.0,26176.486328125,-0.0,1676.5655517578125,1.0,282.4417724609375,284.1539001464844,289.5013122558594,291.1820983886719,293.1499938964844,293.1499938964844,282.1499938964844,35796.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058935403823853,1.0,0.0,0.0,3.650986433029175,3.651010513305664,8.894340339793416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.07421875,0.0,1532.74560546875,1895.4371337890625,0.0,2525.42919921875,0.90537291765213,1.0,0.0,3.0,1.0,0.0
12162720,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7229645252227783,0.2672085165977478,0.2449764311313629,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.8259621262550354,0.4050758481025696,0.3879654705524444,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.9990000128746032,0.802916407585144,0.508696973323822,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7288575768470764,0.2744403481483459,0.2648278474807739,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.6022815108299255,0.1530913859605789,0.7129858136177063,285.1543884277344,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9938659667969,285.1542358398437,1.0,0.524314820766449,1.0,1.0,0.0,1.0,-2.5444436073303223,2.544438600540161,5.207418325881008e-06,1.9663618803024288,0.9026352763175964,0.9026352763175964,0.0,169.70875549316406,148.0,26176.486328125,-0.0,1676.5655517578125,1.0,282.4417724609375,284.1539001464844,289.5013122558594,291.1820983886719,293.1499938964844,293.1499938964844,282.1499938964844,35796.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058935403823853,1.0,0.0,0.0,3.650986433029175,3.651010513305664,8.894340339793416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.07421875,0.0,1532.74560546875,1895.4371337890625,0.0,2525.42919921875,0.90537291765213,1.0,0.0,3.0,1.0,0.0
12162780,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7249470353126526,0.2642691731452942,0.2426063418388366,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8284308910369873,0.4011137783527374,0.3845180571079254,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.7999613285064697,0.4993554353713989,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7309812903404236,0.2717395722866058,0.2624310553073883,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6033272743225098,0.1509017497301101,0.7032124996185303,284.8952331542969,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.99188232421875,284.8905944824219,1.0,0.5164568424224854,1.0,1.0,0.0,1.0,-2.5116188526153564,2.511613607406616,5.073785814602161e-06,1.9409048557281487,0.8999163508415222,0.8999163508415222,0.0,163.98880004882812,151.0,26258.81640625,-0.0,1606.5550537109375,1.0,282.15777587890625,283.8815612792969,289.57391357421875,291.3321228027344,293.1499938964844,293.1499938964844,281.8500061035156,35998.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176917433738708,1.0,0.0,0.0,3.652353525161743,3.652377605438232,8.901002388483903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.20703125,0.0,1535.775634765625,1895.4371337890625,0.0,2634.197998046875,0.90578031539917,1.0,0.0,3.0,1.0,0.0
12162840,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7249470353126526,0.2642691731452942,0.2426063418388366,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8284308910369873,0.4011137783527374,0.3845180571079254,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.7999613285064697,0.4993554353713989,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7309812903404236,0.2717395722866058,0.2624310553073883,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6033272743225098,0.1509017497301101,0.7032124996185303,284.8952331542969,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.99188232421875,284.8905944824219,1.0,0.5164568424224854,1.0,1.0,0.0,1.0,-2.5116188526153564,2.511613607406616,5.073785814602161e-06,1.9409048557281487,0.8999163508415222,0.8999163508415222,0.0,163.98880004882812,151.0,26258.81640625,-0.0,1606.5550537109375,1.0,282.15777587890625,283.8815612792969,289.57391357421875,291.3321228027344,293.1499938964844,293.1499938964844,281.8500061035156,35998.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176917433738708,1.0,0.0,0.0,3.652353525161743,3.652377605438232,8.901002388483903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.20703125,0.0,1535.775634765625,1895.4371337890625,0.0,2634.197998046875,0.90578031539917,1.0,0.0,3.0,1.0,0.0
12162900,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.724372148513794,0.2622858881950378,0.2409495711326599,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.8280335664749146,0.3985825777053833,0.3822793066501617,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.9990000128746032,0.7978298664093018,0.4972154200077057,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.7305979132652283,0.2699720561504364,0.260861873626709,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.6024212837219238,0.1495395302772522,0.6973337531089783,284.7004089355469,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,296.98834228515625,284.6849670410156,1.0,0.513719916343689,1.0,1.0,0.0,1.0,-2.495411396026612,2.49540638923645,5.008153948438121e-06,1.9281790256500244,0.8963715434074402,0.8963715434074402,0.0,162.39669799804688,151.0,26564.171875,-0.0,1577.81689453125,1.0,281.9011535644531,283.6642150878906,289.59442138671875,291.4394226074219,293.1499938964844,293.1499938964844,281.8500061035156,36166.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828559398651123,1.0,0.0,0.0,3.648785591125488,3.6488096714019775,8.883620807864645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.03369140625,0.0,1533.0654296875,1895.4371337890625,0.0,2735.038818359375,0.9050506949424744,1.0,0.0,3.0,1.0,0.0
12162960,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7227351069450378,0.2600639164447784,0.2390176951885223,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.8265067934989929,0.3957742154598236,0.3797190189361572,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125793457031,0.9990000128746032,0.794845700263977,0.4968289732933044,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.7292073369026184,0.2679779827594757,0.2590523362159729,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.6004852056503296,0.1480072736740112,0.690736711025238,284.6135559082031,284.95001220703125,295.0889892578125,286.4830017089844,295.09161376953125,296.98321533203125,284.60919189453125,1.0,0.511398434638977,1.0,1.0,0.0,1.0,-2.479449510574341,2.47944450378418,4.944100055581657e-06,1.915727972984314,0.893198549747467,0.893198549747467,0.0,161.67686462402344,154.0,26332.15625,-0.0,1553.400390625,1.0,281.858154296875,283.5915222167969,289.5365600585937,291.326904296875,293.1499938964844,293.1499938964844,282.1499938964844,36326.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832924485206604,1.0,0.0,0.0,3.6413533687591553,3.641377449035645,8.847467256600794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.35009765625,0.0,1526.0045166015625,1895.4371337890625,0.0,2775.686279296875,0.9035382866859436,1.0,0.0,3.0,1.0,0.0
12163020,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.7193705439567566,0.2569587528705597,0.2358476817607879,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.8230800628662109,0.3914371728897095,0.3752439320087433,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.9990000128746032,0.7903208136558533,0.4975763261318207,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.7260572910308838,0.2648414969444275,0.2558276057243347,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.5960773229598999,0.1453787386417389,0.6782755255699158,284.7860412597656,284.95001220703125,294.97332763671875,286.424560546875,294.9759826660156,296.9779968261719,284.7862243652344,1.0,0.5079352259635925,1.0,1.0,0.0,1.0,-2.452308177947998,2.452303171157837,4.8359393076680135e-06,1.8944422006607056,0.892417311668396,0.892417311668396,0.0,161.1407012939453,157.0,25274.5234375,-0.0,1515.3519287109375,1.0,282.14208984375,283.8037109375,289.3404235839844,290.9964599609375,293.1499938964844,293.1499938964844,282.45001220703125,36242.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109666705131531,1.0,0.0,0.0,3.631357669830322,3.631381511688232,8.798959925115923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.2626953125,0.0,1514.332763671875,1895.4371337890625,0.0,2572.09814453125,0.9012849926948548,1.0,0.0,3.0,1.0,0.0
12163080,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.7193705439567566,0.2569587528705597,0.2358476817607879,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.8230800628662109,0.3914371728897095,0.3752439320087433,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.9990000128746032,0.7903208136558533,0.4975763261318207,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.7260572910308838,0.2648414969444275,0.2558276057243347,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.5960773229598999,0.1453787386417389,0.6782755255699158,284.7860412597656,284.95001220703125,294.97332763671875,286.424560546875,294.9759826660156,296.9779968261719,284.7862243652344,1.0,0.5079352259635925,1.0,1.0,0.0,1.0,-2.452308177947998,2.452303171157837,4.8359393076680135e-06,1.8944422006607056,0.892417311668396,0.892417311668396,0.0,161.1407012939453,157.0,25274.5234375,-0.0,1515.3519287109375,1.0,282.14208984375,283.8037109375,289.3404235839844,290.9964599609375,293.1499938964844,293.1499938964844,282.45001220703125,36242.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109666705131531,1.0,0.0,0.0,3.631357669830322,3.631381511688232,8.798959925115923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.2626953125,0.0,1514.332763671875,1895.4371337890625,0.0,2572.09814453125,0.9012849926948548,1.0,0.0,3.0,1.0,0.0
12163140,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7168837189674377,0.2550402283668518,0.2339510321617126,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8202314376831055,0.3883523344993591,0.3721347749233246,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.7873777151107788,0.4989606142044067,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7234584093093872,0.2626316249370575,0.2535899579524994,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.592276394367218,0.1433816403150558,0.6688090562820435,284.9873352050781,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9797058105469,284.98785400390625,1.0,0.5059022307395935,1.0,1.0,0.0,1.0,-2.433889150619507,2.433884382247925,4.763167453347705e-06,1.8799586296081543,0.8945916295051575,0.8945916295051575,0.0,161.21018981933594,145.0,24300.841796875,-0.0,1491.712158203125,1.0,282.4416198730469,284.0398254394531,289.2472839355469,290.81451416015625,293.1499938964844,293.1499938964844,282.75,36037.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825274467468262,1.0,0.0,0.0,3.629192113876343,3.629215955734253,8.788468903730973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.36279296875,0.0,1510.4215087890625,1895.4371337890625,0.0,2312.862060546875,0.9006679058074951,1.0,0.0,3.0,1.0,0.0
12163200,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7168837189674377,0.2550402283668518,0.2339510321617126,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8202314376831055,0.3883523344993591,0.3721347749233246,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.7873777151107788,0.4989606142044067,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7234584093093872,0.2626316249370575,0.2535899579524994,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.592276394367218,0.1433816403150558,0.6688090562820435,284.9873352050781,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9797058105469,284.98785400390625,1.0,0.5059022307395935,1.0,1.0,0.0,1.0,-2.433889150619507,2.433884382247925,4.763167453347705e-06,1.8799586296081543,0.8945916295051575,0.8945916295051575,0.0,161.21018981933594,145.0,24300.841796875,-0.0,1491.712158203125,1.0,282.4416198730469,284.0398254394531,289.2472839355469,290.81451416015625,293.1499938964844,293.1499938964844,282.75,36037.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825274467468262,1.0,0.0,0.0,3.629192113876343,3.629215955734253,8.788468903730973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.36279296875,0.0,1510.4215087890625,1895.4371337890625,0.0,2312.862060546875,0.9006679058074951,1.0,0.0,3.0,1.0,0.0
12163260,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.7185308337211609,0.2536185085773468,0.2324695140123367,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8219103813171387,0.3858462572097778,0.3695434629917145,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9990000128746032,0.7860947847366333,0.4922570288181305,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.7248432636260986,0.2608867585659027,0.2517282962799072,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.592549741268158,0.1417778134346008,0.6606196761131287,285.1854553222656,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.985107421875,285.1854553222656,1.0,0.4997988045215606,1.0,1.0,0.0,1.0,-2.4088785648345947,2.4088737964630127,4.665805136028212e-06,1.8605806827545168,0.8994020819664001,0.8994020819664001,0.0,157.15118408203125,148.0,23297.583984375,-0.0,1443.0008544921875,1.0,282.7416076660156,284.2713317871094,289.20098876953125,290.699462890625,293.1499938964844,293.1499938964844,283.04998779296875,35788.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757294774055481,1.0,0.0,0.0,3.6363465785980233,3.6363704204559326,8.823153052617272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.43408203125,0.0,1516.4569091796875,1895.4371337890625,0.0,2088.886962890625,0.9020965099334716,1.0,0.0,3.0,1.0,0.0
12163320,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.7185308337211609,0.2536185085773468,0.2324695140123367,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8219103813171387,0.3858462572097778,0.3695434629917145,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.9990000128746032,0.7860947847366333,0.4922570288181305,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.7248432636260986,0.2608867585659027,0.2517282962799072,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.592549741268158,0.1417778134346008,0.6606196761131287,285.1854553222656,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.985107421875,285.1854553222656,1.0,0.4997988045215606,1.0,1.0,0.0,1.0,-2.4088785648345947,2.4088737964630127,4.665805136028212e-06,1.8605806827545168,0.8994020819664001,0.8994020819664001,0.0,157.15118408203125,148.0,23297.583984375,-0.0,1443.0008544921875,1.0,282.7416076660156,284.2713317871094,289.20098876953125,290.699462890625,293.1499938964844,293.1499938964844,283.04998779296875,35788.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757294774055481,1.0,0.0,0.0,3.6363465785980233,3.6363704204559326,8.823153052617272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.43408203125,0.0,1516.4569091796875,1895.4371337890625,0.0,2088.886962890625,0.9020965099334716,1.0,0.0,3.0,1.0,0.0
