time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163380,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.718949556350708,0.2529100179672241,0.2317161411046981,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.8222495913505554,0.3845129013061523,0.3681578040122986,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.9990000128746032,0.7863321304321289,0.4897633194923401,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.7251226902008057,0.2599836587905884,0.2507647573947906,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.5922811031341553,0.1409686952829361,0.6564944982528687,285.3564758300781,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.9895324707031,285.3643798828125,1.0,0.4975965619087219,1.0,1.0,0.0,1.0,-2.397189140319824,2.3971846103668213,4.620299932867056e-06,1.8513308763504028,0.9042090177536012,0.9042090177536012,0.0,155.5710906982422,148.0,22510.759765625,-0.0,1421.8358154296875,1.0,283.0141906738281,284.4768981933594,289.1473083496094,290.5606384277344,293.1499938964844,293.1499938964844,283.04998779296875,35610.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410144209861755,1.0,0.0,0.0,3.645276069641113,3.6453001499176025,8.866539928931161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.815185546875,0.0,1525.008544921875,1895.4371337890625,0.0,1948.231201171875,0.9040039777755736,1.0,0.0,3.0,1.0,0.0
12163440,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.7189989686012268,0.2524836361408233,0.2313352972269058,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.8221784234046936,0.3836808204650879,0.3673712015151977,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.9990000128746032,0.7865393161773682,0.4888523817062378,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.7250615358352661,0.2594311237335205,0.2502302229404449,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.59190434217453,0.140481561422348,0.6541858315467834,285.3841552734375,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9928894042969,285.384521484375,1.0,0.4965135157108307,1.0,1.0,0.0,1.0,-2.391274690628052,2.391270160675049,4.597421138896607e-06,1.846681833267212,0.9068461060523988,0.9068461060523988,0.0,154.94400024414062,151.0,22364.109375,-0.0,1411.894287109375,1.0,283.0417175292969,284.5030212402344,289.1615295410156,290.6008605957031,293.1499938964844,293.1499938964844,282.75,35525.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359439134597778,1.0,0.0,0.0,3.653264284133911,3.653288125991821,8.905441859496932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.4306640625,0.0,1533.2509765625,1895.4371337890625,0.0,1905.1319580078125,0.9057011008262634,1.0,0.0,3.0,1.0,0.0
12163500,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.7184628248214722,0.2514600157737732,0.2306877076625824,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.8214892745018005,0.3821583986282348,0.3662186563014984,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.9990000128746032,0.7856636047363281,0.4886293411254883,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7244712710380554,0.2584114372730255,0.2494599521160125,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.590948224067688,0.1396905481815338,0.6511400938034058,285.2154541015625,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9951477050781,285.2001647949219,1.0,0.4955015480518341,1.0,1.0,0.0,1.0,-2.384260892868042,2.384256362915039,4.5704505282628816e-06,1.8412137031555176,0.9070232510566713,0.9070232510566713,0.0,154.61398315429688,151.0,22748.525390625,-0.0,1401.83740234375,1.0,282.7984313964844,284.3052978515625,289.2589111328125,290.8155822753906,293.1499938964844,293.1499938964844,282.75,35590.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460452914237976,1.0,0.0,0.0,3.6612353324890137,3.661259412765503,8.944346063799458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.50390625,0.0,1542.6300048828125,1895.4371337890625,0.0,1991.336181640625,0.907462239265442,1.0,0.0,3.0,1.0,0.0
12163560,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.7167602777481079,0.2498967498540878,0.2295053154230117,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8196998238563538,0.3800840973854065,0.3645040690898895,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.7833670973777771,0.4897408485412597,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.7229078412055969,0.2569802701473236,0.2482964992523193,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.5889863967895508,0.1386307924985885,0.6470227837562561,285.1333312988281,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9944152832031,285.1291809082031,1.0,0.4947161376476288,1.0,1.0,0.0,1.0,-2.375774383544922,2.375769853591919,4.537967470241711e-06,1.8346198797225952,0.907365381717682,0.907365381717682,0.0,154.87864685058594,154.0,22599.55859375,-0.0,1392.4202880859375,1.0,282.7575988769531,284.2356872558594,289.25714111328125,290.7854309082031,293.1499938964844,293.1499938964844,282.45001220703125,35683.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543835639953613,1.0,0.0,0.0,3.6662657260894775,3.666289806365967,8.968941074272152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.80810546875,0.0,1548.9622802734375,1895.4371337890625,0.0,2063.493896484375,0.908682107925415,1.0,0.0,3.0,1.0,0.0
12163620,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.711152195930481,0.2459170073270797,0.2262739986181259,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.814053475856781,0.3749904632568359,0.3600954711437225,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.7755849361419678,0.4944852888584137,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.717875063419342,0.2533540427684784,0.2452066242694854,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5828946232795715,0.1359058916568756,0.6361582279205322,284.8578186035156,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.98712158203125,284.8534851074219,1.0,0.4935364425182342,1.0,1.0,0.0,1.0,-2.3555357456207275,2.3555312156677246,4.460981017473387e-06,1.818888783454895,0.903961718082428,0.903961718082428,0.0,156.53103637695312,142.0,22795.7421875,-0.0,1374.269287109375,1.0,282.45806884765625,283.9480895996094,289.2242431640625,290.7979431152344,293.1499938964844,293.1499938964844,282.1499938964844,35968.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767561674118042,1.0,0.0,0.0,3.668500900268554,3.668525218963623,8.979880590231915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.83447265625,0.0,1553.6156005859375,1895.4371337890625,0.0,2261.0654296875,0.9093669056892396,1.0,0.0,3.0,1.0,0.0
12163680,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.711152195930481,0.2459170073270797,0.2262739986181259,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.814053475856781,0.3749904632568359,0.3600954711437225,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.7755849361419678,0.4944852888584137,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.717875063419342,0.2533540427684784,0.2452066242694854,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5828946232795715,0.1359058916568756,0.6361582279205322,284.8578186035156,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.98712158203125,284.8534851074219,1.0,0.4935364425182342,1.0,1.0,0.0,1.0,-2.3555357456207275,2.3555312156677246,4.460981017473387e-06,1.818888783454895,0.903961718082428,0.903961718082428,0.0,156.53103637695312,142.0,22795.7421875,-0.0,1374.269287109375,1.0,282.45806884765625,283.9480895996094,289.2242431640625,290.7979431152344,293.1499938964844,293.1499938964844,282.1499938964844,35968.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767561674118042,1.0,0.0,0.0,3.668500900268554,3.668525218963623,8.979880590231915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.83447265625,0.0,1553.6156005859375,1895.4371337890625,0.0,2261.0654296875,0.9093669056892396,1.0,0.0,3.0,1.0,0.0
12163740,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.7078104019165039,0.241303414106369,0.2222199440002441,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57598876953125,0.8112452030181885,0.3691155910491943,0.3546890616416931,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.9990000128746032,0.7657437324523926,0.4922922253608703,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770263671875,0.7151332497596741,0.2490397095680236,0.2412411868572235,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800170898437,0.5785470008850098,0.1325386613607406,0.6215181946754456,284.576171875,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.974365234375,284.5711669921875,1.0,0.4873449206352234,1.0,1.0,0.0,1.0,-2.3192028999328613,2.3191983699798584,4.324807832745137e-06,1.7908185720443726,0.8967720866203308,0.8967720866203308,0.0,154.35214233398438,130.0,22851.595703125,-0.0,1321.89306640625,1.0,282.1581115722656,283.6566162109375,289.1367492675781,290.7264099121094,293.1499938964844,293.1499938964844,282.45001220703125,36326.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915759682655334,1.0,0.0,0.0,3.657589673995972,3.657613754272461,8.926541568143875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.7744140625,0.0,1544.07763671875,1895.4371337890625,0.0,2394.669677734375,0.9071635007858276,1.0,0.0,3.0,1.0,0.0
12163800,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.7078104019165039,0.241303414106369,0.2222199440002441,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57598876953125,0.8112452030181885,0.3691155910491943,0.3546890616416931,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.9990000128746032,0.7657437324523926,0.4922922253608703,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770263671875,0.7151332497596741,0.2490397095680236,0.2412411868572235,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800170898437,0.5785470008850098,0.1325386613607406,0.6215181946754456,284.576171875,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.974365234375,284.5711669921875,1.0,0.4873449206352234,1.0,1.0,0.0,1.0,-2.3192028999328613,2.3191983699798584,4.324807832745137e-06,1.7908185720443726,0.8967720866203308,0.8967720866203308,0.0,154.35214233398438,130.0,22851.595703125,-0.0,1321.89306640625,1.0,282.1581115722656,283.6566162109375,289.1367492675781,290.7264099121094,293.1499938964844,293.1499938964844,282.45001220703125,36326.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915759682655334,1.0,0.0,0.0,3.657589673995972,3.657613754272461,8.926541568143875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.7744140625,0.0,1544.07763671875,1895.4371337890625,0.0,2394.669677734375,0.9071635007858276,1.0,0.0,3.0,1.0,0.0
12163860,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.7083205580711365,0.2379338890314102,0.2186246067285537,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8123178482055664,0.364393800497055,0.3496521711349487,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9990000128746032,0.7598457336425781,0.4833332896232605,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.7156738638877869,0.245457574725151,0.2374016791582107,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.5770760774612427,0.1295254975557327,0.6063421368598938,284.74383544921875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817626953125,296.9664611816406,284.7434997558594,1.0,0.4780705273151397,1.0,1.0,0.0,1.0,-2.275228977203369,2.2752246856689453,4.162525783613091e-06,1.7565927505493164,0.8953893184661865,0.8953893184661865,0.0,148.73268127441406,118.0,21727.8046875,-0.0,1248.7249755859375,1.0,282.44219970703125,283.864990234375,288.9149475097656,290.3616943359375,293.1499938964844,293.1499938964844,282.75,36272.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636106610298157,1.0,0.0,0.0,3.646515369415283,3.646539449691773,8.872568741935538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.2216796875,0.0,1531.3326416015625,1895.4371337890625,0.0,2144.31640625,0.9046900868415833,1.0,0.0,3.0,1.0,0.0
12163920,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.7083205580711365,0.2379338890314102,0.2186246067285537,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.8123178482055664,0.364393800497055,0.3496521711349487,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9990000128746032,0.7598457336425781,0.4833332896232605,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.7156738638877869,0.245457574725151,0.2374016791582107,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.5770760774612427,0.1295254975557327,0.6063421368598938,284.74383544921875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817626953125,296.9664611816406,284.7434997558594,1.0,0.4780705273151397,1.0,1.0,0.0,1.0,-2.275228977203369,2.2752246856689453,4.162525783613091e-06,1.7565927505493164,0.8953893184661865,0.8953893184661865,0.0,148.73268127441406,118.0,21727.8046875,-0.0,1248.7249755859375,1.0,282.44219970703125,283.864990234375,288.9149475097656,290.3616943359375,293.1499938964844,293.1499938964844,282.75,36272.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636106610298157,1.0,0.0,0.0,3.646515369415283,3.646539449691773,8.872568741935538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.2216796875,0.0,1531.3326416015625,1895.4371337890625,0.0,2144.31640625,0.9046900868415833,1.0,0.0,3.0,1.0,0.0
12163980,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7131754159927368,0.2357919812202453,0.2162347286939621,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8175970315933228,0.3609561622142792,0.345905065536499,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.7586506605148315,0.4685595333576202,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7199377417564392,0.2428209334611892,0.2344592064619064,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.5795968174934387,0.1273036897182464,0.5942479372024536,284.9369812011719,285.0498046875,294.06951904296875,285.972412109375,294.0722351074219,296.96734619140625,284.9368591308594,1.0,0.4669851958751678,1.0,1.0,0.0,1.0,-2.2320477962493896,2.232043981552124,4.006323251815047e-06,1.722959280014038,0.8950073719024658,0.8950073719024658,0.0,140.55787658691406,121.0,20630.025390625,-0.0,1169.07177734375,1.0,282.7417297363281,284.0946655273437,288.8141174316406,290.1614685058594,293.1499938964844,293.1499938964844,283.04998779296875,36176.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269207835197449,1.0,0.0,0.0,3.6401681900024414,3.640192031860352,8.841707881401817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.5751953125,0.0,1523.57470703125,1895.4371337890625,0.0,1829.335205078125,0.9031935334205629,1.0,0.0,3.0,1.0,0.0
12164040,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7131754159927368,0.2357919812202453,0.2162347286939621,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8175970315933228,0.3609561622142792,0.345905065536499,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.7586506605148315,0.4685595333576202,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7199377417564392,0.2428209334611892,0.2344592064619064,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.5795968174934387,0.1273036897182464,0.5942479372024536,284.9369812011719,285.0498046875,294.06951904296875,285.972412109375,294.0722351074219,296.96734619140625,284.9368591308594,1.0,0.4669851958751678,1.0,1.0,0.0,1.0,-2.2320477962493896,2.232043981552124,4.006323251815047e-06,1.722959280014038,0.8950073719024658,0.8950073719024658,0.0,140.55787658691406,121.0,20630.025390625,-0.0,1169.07177734375,1.0,282.7417297363281,284.0946655273437,288.8141174316406,290.1614685058594,293.1499938964844,293.1499938964844,283.04998779296875,36176.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269207835197449,1.0,0.0,0.0,3.6401681900024414,3.640192031860352,8.841707881401817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.5751953125,0.0,1523.57470703125,1895.4371337890625,0.0,1829.335205078125,0.9031935334205629,1.0,0.0,3.0,1.0,0.0
12164100,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7148681879043579,0.2349349111318588,0.2152954936027526,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8193982243537903,0.3594845533370971,0.344329833984375,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9990000128746032,0.7591239213943481,0.463177889585495,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.721366822719574,0.2416977882385254,0.233231708407402,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.5803974270820618,0.1264182180166244,0.5894622802734375,285.0868835449219,285.1170654296875,294.0152587890625,285.9456481933594,294.0180053710937,296.969970703125,285.10028076171875,1.0,0.4631415009498596,1.0,1.0,0.0,1.0,-2.215329885482788,2.2153260707855225,3.946489869122161e-06,1.709813117980957,0.895549476146698,0.895549476146698,0.0,137.6068572998047,121.0,19871.06640625,-0.0,1139.7559814453125,1.0,282.9984436035156,284.2839660644531,288.7566833496094,290.0009155273437,293.1499938964844,293.1499938964844,283.04998779296875,36129.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064918279647827,1.0,0.0,0.0,3.6374876499176025,3.637511730194092,8.828691875351069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.49072265625,0.0,1520.258544921875,1895.4371337890625,0.0,1662.357177734375,0.90260648727417,1.0,0.0,3.0,1.0,0.0
12164160,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7160628437995911,0.2342212200164795,0.2145642191171646,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.8205940127372742,0.358178973197937,0.3429945707321167,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,0.7598117589950562,0.4592407643795013,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7222837805747986,0.2407000809907913,0.2321896404027938,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.5808206796646118,0.1256629526615142,0.5855242609977722,285.13848876953125,285.1838684082031,293.9613952636719,285.91912841796875,293.964111328125,296.973876953125,285.1390380859375,1.0,0.4600789248943329,1.0,1.0,0.0,1.0,-2.20213270187378,2.2021286487579346,3.899679541063961e-06,1.699484944343567,0.895158052444458,0.895158052444458,0.0,135.44232177734375,124.0,19653.8125,-0.0,1117.500244140625,1.0,283.041748046875,284.3314514160156,288.7733764648437,290.0462646484375,293.1499938964844,293.1499938964844,283.1499938964844,36097.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936237812042236,1.0,0.0,0.0,3.636266708374024,3.6362905502319336,8.82276594893483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.1982421875,0.0,1518.670166015625,1895.4371337890625,0.0,1560.80078125,0.9002697467803955,1.0,0.0,3.0,1.0,0.0
12164220,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7165359854698181,0.2324555665254593,0.2130092233419418,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.8209458589553833,0.3552762567996979,0.3402793407440185,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.9990000128746032,0.7599422335624695,0.4549815952777862,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7223528623580933,0.2385008186101913,0.2301066815853119,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.5801143050193787,0.1241181120276451,0.5783218741416931,285.1991577148437,285.3160095214844,293.8548278808594,285.86688232421875,293.8575744628906,296.98065185546875,285.1984558105469,1.0,0.4558177292346954,1.0,1.0,0.0,1.0,-2.1807310581207275,2.180727243423462,3.824478426395217e-06,1.682780623435974,0.8932556509971619,0.8932556509971619,0.0,132.91722106933594,127.0,19105.21875,-0.0,1085.55419921875,1.0,283.14703369140625,284.4108581542969,288.8020935058594,290.0613708496094,293.1499938964844,293.1499938964844,283.1499938964844,35772.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800845265388489,1.0,0.0,0.0,3.612219095230103,3.6122426986694336,8.706456924301165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.883544921875,0.0,1489.8544921875,1895.4371337890625,0.0,1457.2686767578125,0.8932979702949524,1.0,0.0,3.0,1.0,0.0
12164280,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7165359854698181,0.2324555665254593,0.2130092233419418,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.8209458589553833,0.3552762567996979,0.3402793407440185,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.9990000128746032,0.7599422335624695,0.4549815952777862,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7223528623580933,0.2385008186101913,0.2301066815853119,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.5801143050193787,0.1241181120276451,0.5783218741416931,285.1991577148437,285.3160095214844,293.8548278808594,285.86688232421875,293.8575744628906,296.98065185546875,285.1984558105469,1.0,0.4558177292346954,1.0,1.0,0.0,1.0,-2.1807310581207275,2.180727243423462,3.824478426395217e-06,1.682780623435974,0.8932556509971619,0.8932556509971619,0.0,132.91722106933594,127.0,19105.21875,-0.0,1085.55419921875,1.0,283.14703369140625,284.4108581542969,288.8020935058594,290.0613708496094,293.1499938964844,293.1499938964844,283.1499938964844,35772.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800845265388489,1.0,0.0,0.0,3.612219095230103,3.6122426986694336,8.706456924301165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.883544921875,0.0,1489.8544921875,1895.4371337890625,0.0,1457.2686767578125,0.8932979702949524,1.0,0.0,3.0,1.0,0.0
12164340,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.7145301103591919,0.0,0.2110782414674759,296.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.8187284469604492,0.0,0.3371948897838592,296.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.9990000128746032,0.0,0.454761654138565,296.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.7201346158981323,0.0,0.2277522832155227,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.5771312713623047,0.0,0.570635199546814,285.1829833984375,294.1499938964844,293.75,285.8157043457031,293.752685546875,296.9842834472656,285.1816711425781,0.0,0.0,1.0,1.0,0.0,1.0,-2.162381172180176,2.16237735748291,3.7606857858918366e-06,1.6684949398040771,0.0,0.0,0.0,132.2967529296875,60.0,18754.794921875,-0.0,1064.2723388671875,0.0,283.1499328613281,284.4076232910156,288.81170654296875,290.07421875,293.1499938964844,293.1499938964844,278.1499938964844,35220.05859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.565579652786255,3.565602779388428,8.483080478072225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1435.55859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.7145301103591919,0.0,0.2110782414674759,296.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.8187284469604492,0.0,0.3371948897838592,296.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.9990000128746032,0.0,0.454761654138565,296.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.7201346158981323,0.0,0.2277522832155227,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.5771312713623047,0.0,0.570635199546814,285.1829833984375,294.1499938964844,293.75,285.8157043457031,293.752685546875,296.9842834472656,285.1816711425781,0.0,0.0,1.0,1.0,0.0,1.0,-2.162381172180176,2.16237735748291,3.7606857858918366e-06,1.6684949398040771,0.0,0.0,0.0,132.2967529296875,60.0,18754.794921875,-0.0,1064.2723388671875,0.0,283.1499328613281,284.4076232910156,288.81170654296875,290.07421875,293.1499938964844,293.1499938964844,278.1499938964844,35220.05859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.565579652786255,3.565602779388428,8.483080478072225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1435.55859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0142573257908225,0.0,0.0016024162760004,297.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.4146002233028412,0.0,0.0016874256543815,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.4146002233028412,0.0,0.0012463275343179,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.1179753094911575,0.0,0.0016874219290912,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.008004349656403,285.2517395019531,294.1499938964844,293.69512939453125,285.7896423339844,293.7501525878906,296.5663757324219,284.5766906738281,0.0,0.0,0.7884573340415955,0.7884573340415955,0.2115426361560821,1.0,-0.0170760061591863,0.0171924661844968,-0.0001164596615126,-0.0214929617941379,0.0,0.0,0.0,-0.0900073572993278,60.0,1162.463134765625,-0.0,-1.988135409192182e-05,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,3.5797711461782455e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.757296003127855e-13,6.757949777037864e-13,1.8390936101511448e-18,3.260338179988942e-11,3.2603333227632085e-11,4.9304206290341615e-17,0.0,0.0,-0.0,0.0,0.0,5.294359312251871e-22,2.152038802733846e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0008452360634692,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0013070506975054,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.001991108758375,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0009098260779865,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.0024705117102712,285.2438659667969,294.1499938964844,293.6464233398437,285.7675170898437,293.7401733398437,296.07110595703125,284.2804870605469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0102485930547118,0.0117419939488172,-0.0014934007776901,-0.0250735711306333,0.0,0.0,0.0,-0.0549257509410381,60.0,512.1943969726562,-0.0,-5.559211786021479e-06,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.955778479443661e-30,-4.682489023506189e-30,-5.429990809454148e-33,-6.3170542609755894e-18,-6.312478297826946e-18,-4.576183676287125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.00012147052621,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0001398753811372,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001327357895206,297.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.000128480780404,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0005565211176872,285.24072265625,294.1499938964844,293.5948791503906,285.7451171875,293.7372436523437,295.463134765625,284.1542663574219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012951026437804,0.0053284564055502,-0.0040333536453545,-0.0293443743139505,0.0,0.0,0.0,-0.0104950703680515,60.0,202.0728302001953,-0.0,-1.1435511027002577e-07,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4752201915255463e-42,4.6677251846659657e-42,1.0902102052447077e-42,6.564626106359085e-21,5.2895441557735006e-21,1.275082253508174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0001005398080451,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0001061769362422,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.91684869909659e-05,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001058876296156,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0005009385058656,285.2394714355469,294.1499938964844,293.5435485839844,285.72381591796875,293.7355651855469,294.9736633300781,284.1193542480469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010713982628658,0.0014258500887081,-0.0003544518258422,-0.0330460481345653,0.0,0.0,0.0,-0.0110522368922829,60.0,78.0531005859375,-0.0,-7.826495362905916e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.260484866955048e-21,4.750371030405244e-21,4.5101142404465855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.995123400585726e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0001052571242325,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.775107224006206e-05,297.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.000105253617221,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0004992587491869,285.2382507324219,294.1499938964844,293.49237060546875,285.7035522460937,293.7334899902344,294.59832763671875,284.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651969350874,6.387916329231302e-08,0.0010651330230757,-0.0343308746814727,0.0,0.0,0.0,-0.0114921452477574,60.0,32.589263916015625,-0.0,-7.734878693099746e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.430179677150592e-21,4.716431583689994e-21,4.713748093460599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.990471880882978e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001052049337886,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.770462980261073e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0001052044826792,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004990398883819,285.2369689941406,294.1499938964844,293.4413757324219,285.6842956542969,293.73095703125,294.3075256347656,284.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.183828353881836,-0.0,-7.727664552703575e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432048911464507e-21,4.716055959681365e-21,4.715992951783143e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,9.982263145502655e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001051184153766,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,7.764053589198738e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001051180443027,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004986302228644,285.2342529296875,294.1499938964844,293.33990478515625,285.64862060546875,293.7245483398437,293.8965759277344,284.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938484191894531,-0.0,-7.714942995562525e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432093340110687e-21,4.716046670055345e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,9.982263145502655e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001051184153766,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,7.764053589198738e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0001051180443027,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0004986302228644,285.2342529296875,294.1499938964844,293.33990478515625,285.64862060546875,293.7245483398437,293.8965759277344,284.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938484191894531,-0.0,-7.714942995562525e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432093340110687e-21,4.716046670055345e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.9740267614834e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001050316714099,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,7.757646380923688e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.000105031307612,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0004982188693247,285.2312927246094,294.1499938964844,293.2391357421875,285.6164855957031,293.7163391113281,293.62518310546875,284.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.774633884429932,-0.0,-7.702188042912894e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,9.9740267614834e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0001050316714099,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,7.757646380923688e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.000105031307612,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0004982188693247,285.2312927246094,294.1499938964844,293.2391357421875,285.6164855957031,293.7163391113281,293.62518310546875,284.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.774633884429932,-0.0,-7.702188042912894e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.965751087293027e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001049445199896,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,7.751208613626659e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001049441561917,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0004978055367246,285.2281494140625,294.1499938964844,293.1390991210937,285.5875244140625,293.7064208984375,293.43115234375,284.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.539872646331787,-0.0,-7.689384773357234e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.965751087293027e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001049445199896,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,7.751208613626659e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001049441561917,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0004978055367246,285.2281494140625,294.1499938964844,293.1390991210937,285.5875244140625,293.7064208984375,293.43115234375,284.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.539872646331787,-0.0,-7.689384773357234e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.957439760910348e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001048569974955,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.744743197690696e-05,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0001048566409735,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0004973904578946,285.2248229980469,294.1499938964844,293.03973388671875,285.5614624023437,293.69482421875,293.2795104980469,284.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.4147772789001465,-0.0,-7.67653816069469e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.957439760910348e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001048569974955,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.744743197690696e-05,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0001048566409735,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0004973904578946,285.2248229980469,294.1499938964844,293.03973388671875,285.5614624023437,293.69482421875,293.2795104980469,284.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.4147772789001465,-0.0,-7.67653816069469e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.953272819984704e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0001048131089191,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,7.741501758573577e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001048127596732,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0004971823072992,285.2230834960937,294.1499938964844,292.9903259277344,285.5494384765625,293.6884155273437,293.2134704589844,284.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.359657764434815,-0.0,-7.670100643508705e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.949097147909924e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001047691403073,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,7.738253771094605e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001047687910613,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004969738074578,285.2213439941406,294.1499938964844,292.94110107421875,285.5379943847656,293.6815795898437,293.1518249511719,284.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.306014537811279,-0.0,-7.663653889267152e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
