time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165420,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,9.940726886270568e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0001046809848048,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.731742516625673e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001046806428348,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004965557018294,285.2177124023437,294.1499938964844,292.8431701660156,285.51678466796875,293.6667785644531,293.03765869140625,284.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.201103687286377,-0.0,-7.65073693287377e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,9.940726886270568e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0001046809848048,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.731742516625673e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001046806428348,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004965557018294,285.2177124023437,294.1499938964844,292.8431701660156,285.51678466796875,293.6667785644531,293.03765869140625,284.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.201103687286377,-0.0,-7.65073693287377e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.9323304311838e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.0001045925673679,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.72521088947542e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001045922253979,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004961363738402,285.2139892578125,294.1499938964844,292.7459716796875,285.49755859375,293.6504211425781,292.9313659667969,284.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0985107421875,-0.0,-7.637792975856429e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.9323304311838e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.0001045925673679,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.72521088947542e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001045922253979,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004961363738402,285.2139892578125,294.1499938964844,292.7459716796875,285.49755859375,293.6504211425781,292.9313659667969,284.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.0985107421875,-0.0,-7.637792975856429e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.92391214822419e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001045039171003,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.718662527622655e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001045035751303,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0004957158816978,285.21014404296875,294.1499938964844,292.6494445800781,285.48004150390625,293.632568359375,292.829833984375,284.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.998005390167236,-0.0,-7.624826281471543e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.92391214822419e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001045039171003,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.718662527622655e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001045035751303,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0004957158816978,285.21014404296875,294.1499938964844,292.6494445800781,285.48004150390625,293.632568359375,292.829833984375,284.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.998005390167236,-0.0,-7.624826281471543e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.917501301970332e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001044364034896,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.713675586273894e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001044360687956,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0004953957395628,285.2071838378906,294.1499938964844,292.5765686035156,285.4676513671875,293.6180114746094,292.7547302246094,284.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.922978401184082,-0.0,-7.614958974500041e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,9.915474947774784e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0001044150631059,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.712099613854662e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0001044147284119,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0004952945164404,285.20623779296875,294.1499938964844,292.5536499023437,285.4638977050781,293.6132507324219,292.73126220703125,284.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.899524688720703,-0.0,-7.611841823518263e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,9.911249799188226e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0001043705706251,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.708813063800335e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.000104370243207,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.0004950835136696,285.2042541503906,294.1499938964844,292.5060119628906,285.456298828125,293.60308837890625,292.68280029296875,284.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.851029396057129,-0.0,-7.605343910199738e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.907021740218624e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0001043260417645,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,7.705523603362963e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001043257143464,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0004948722780682,285.2022399902344,294.1499938964844,292.4585266113281,285.44891357421875,293.5925598144531,292.6347045898437,284.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.80302095413208,-0.0,-7.598843865253002e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.898554708343e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.000104236874904,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.698937406530604e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001042365547618,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004944493994116,285.1981811523437,294.1499938964844,292.3641357421875,285.4347839355469,293.5704650878906,292.5395812988281,284.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.708433151245117,-0.0,-7.585836669932179e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.898554708343e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.000104236874904,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.698937406530604e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001042365547618,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004944493994116,285.1981811523437,294.1499938964844,292.3641357421875,285.4347839355469,293.5704650878906,292.5395812988281,284.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.708433151245117,-0.0,-7.585836669932179e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.890077490126714e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000104147598904,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.69234320614487e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001041472787619,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004940259968861,285.194091796875,294.1499938964844,292.2704467773437,285.4212341308594,293.5470886230469,292.44561767578125,284.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.615705966949463,-0.0,-7.57282521135494e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.890077490126714e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000104147598904,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.69234320614487e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001041472787619,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004940259968861,285.194091796875,294.1499938964844,292.2704467773437,285.4212341308594,293.5470886230469,292.44561767578125,284.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.615705966949463,-0.0,-7.57282521135494e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.881592268357052e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001040582355926,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,7.685742457397282e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001040579227264,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.000493602186907,285.18994140625,294.1499938964844,292.1774597167969,285.40802001953125,293.5223999023437,292.3525695800781,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.524777889251709,-0.0,-7.559813042234964e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.881592268357052e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001040582355926,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,7.685742457397282e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001040579227264,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.000493602186907,285.18994140625,294.1499938964844,292.1774597167969,285.40802001953125,293.5223999023437,292.3525695800781,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.524777889251709,-0.0,-7.559813042234964e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.8731012258213e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001039688213495,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.679137343075126e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001039685084833,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0004931780858896,285.1857604980469,294.1499938964844,292.085205078125,285.3948669433594,293.4964599609375,292.2603759765625,284.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.435585498809815,-0.0,-7.546803004743198e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.8731012258213e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001039688213495,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.679137343075126e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001039685084833,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0004931780858896,285.1857604980469,294.1499938964844,292.085205078125,285.3948669433594,293.4964599609375,292.2603759765625,284.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.435585498809815,-0.0,-7.546803004743198e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.868854249361902e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.000103924096038,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.675834058318287e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001039237904478,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0004929659771732,285.1836853027344,294.1499938964844,292.0393371582031,285.38824462890625,293.4830322265625,292.214599609375,284.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.3916215896606445,-0.0,-7.540300828168256e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.864606545306742e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001038793707266,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,7.672530045965686e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0001038790651364,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.0004927538684569,285.1815795898437,294.1499938964844,291.9936218261719,285.3815612792969,293.4693298339844,292.16900634765625,284.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.348066806793213,-0.0,-7.533800783221525e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.856111864792184e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001037899055518,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.665922021260485e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001037896072375,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004923295346088,285.1773681640625,294.1499938964844,291.9027709960937,285.3678283691406,293.4410095214844,292.078369140625,284.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.262156009674072,-0.0,-7.520808509298149e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.856111864792184e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001037899055518,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.665922021260485e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001037896072375,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004923295346088,285.1773681640625,294.1499938964844,291.9027709960937,285.3678283691406,293.4410095214844,292.078369140625,284.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.262156009674072,-0.0,-7.520808509298149e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.847617911873384e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001037004622048,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.659315451746807e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001037001638906,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004919053171761,285.1731872558594,294.1499938964844,291.8126220703125,285.3534545898437,293.4115905761719,291.9884948730469,284.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.177797794342041,-0.0,-7.507829735686755e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.847617911873384e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001037004622048,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.659315451746807e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001037001638906,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004919053171761,285.1731872558594,294.1499938964844,291.8126220703125,285.3534545898437,293.4115905761719,291.9884948730469,284.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.177797794342041,-0.0,-7.507829735686755e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.839128324529156e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001036110552377,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,7.652711065020412e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001036107569234,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004914812743663,285.1689758300781,294.1499938964844,291.7231750488281,285.33819580078125,293.38104248046875,291.8993225097656,284.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.094928741455078,-0.0,-7.49486801510102e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.839128324529156e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001036110552377,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,7.652711065020412e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001036107569234,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004914812743663,285.1689758300781,294.1499938964844,291.7231750488281,285.33819580078125,293.38104248046875,291.8993225097656,284.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.094928741455078,-0.0,-7.49486801510102e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.832000796450302e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0001035359964589,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,7.647166785318404e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001035357054206,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0004911253345198,285.1654663085937,294.1499938964844,291.6485900878906,285.32452392578125,293.3545837402344,291.8249816894531,284.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.026427268981934,-0.0,-7.483996000701154e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.830643830355255e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001035217064782,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,7.646111043868586e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0001035214154399,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0004910575225949,285.164794921875,294.1499938964844,291.6344299316406,285.3218078613281,293.3494567871094,291.8108825683594,284.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.013491630554199,-0.0,-7.481926189711886e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.826404129853472e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001034770612022,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,7.642813579877838e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001034767701639,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0004908457631245,285.1626892089844,294.1499938964844,291.59033203125,285.3131408691406,293.3332824707031,291.7669372558594,284.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.973296165466309,-0.0,-7.475464514072885e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.822166612138972e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001034324377542,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,7.639517571078613e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.0001034321467159,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,0.0004906341200694,285.1606140136719,294.1499938964844,291.5464172363281,285.3040771484375,293.3168334960937,291.7231750488281,284.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.933439254760742,-0.0,-7.46900781223303e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.813699580263346e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001033432636177,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,7.632930646650493e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0001033429871313,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004902112414129,285.1564636230469,294.1499938964844,291.4590759277344,285.2847900390625,293.2832336425781,291.6361694335937,284.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.854714870452881,-0.0,-7.456115724835399e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.813699580263346e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001033432636177,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,7.632930646650493e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0001033429871313,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004902112414129,285.1564636230469,294.1499938964844,291.4590759277344,285.2847900390625,293.2832336425781,291.6361694335937,284.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.854714870452881,-0.0,-7.456115724835399e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.805243462324142e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0001032542131724,299.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.626353180967271e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.000103253936686,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004897888866253,285.15234375,294.1499938964844,291.3724670410156,285.2637023925781,293.2486572265625,291.5498962402344,284.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.777274131774902,-0.0,-7.443251348604464e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.805243462324142e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0001032542131724,299.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.626353180967271e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.000103253936686,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004897888866253,285.15234375,294.1499938964844,291.3724670410156,285.2637023925781,293.2486572265625,291.5498962402344,284.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.777274131774902,-0.0,-7.443251348604464e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.796800441108644e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0001031653009704,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,7.61978590162471e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001031650317599,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.000489367172122,285.14825439453125,294.1499938964844,291.2865600585937,285.2406616210937,293.213134765625,291.4642944335937,284.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.701066493988037,-0.0,-7.430418946796635e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.796800441108644e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0001031653009704,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,7.61978590162471e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001031650317599,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.000489367172122,285.14825439453125,294.1499938964844,291.2865600585937,285.2406616210937,293.213134765625,291.4642944335937,284.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.701066493988037,-0.0,-7.430418946796635e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.788372699404135e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0001030765488394,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.613229536218569e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.000103076279629,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0004889462143182,285.1441955566406,294.1499938964844,291.20135498046875,285.21539306640625,293.1767578125,291.37945556640625,284.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.626051902770996,-0.0,-7.41761994049739e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.788372699404135e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0001030765488394,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.613229536218569e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.000103076279629,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0004889462143182,285.1441955566406,294.1499938964844,291.20135498046875,285.21539306640625,293.1767578125,291.37945556640625,284.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.626051902770996,-0.0,-7.41761994049739e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.784164285520092e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001030322309816,299.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.609956810483709e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001030319690471,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0004887360264547,285.1421813964844,294.1499938964844,291.1590270996094,285.20184326171875,293.1582336425781,291.3372802734375,284.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.588981628417969,-0.0,-7.411234292931115e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
