time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167760,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.779960964806378e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0001029879640555,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.606686995131895e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.000102987694845,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0004885260714218,285.1401672363281,294.1499938964844,291.11688232421875,285.1877136230469,293.1394958496094,291.2952880859375,284.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.552192687988281,-0.0,-7.404857171877667e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.771566692506894e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001028995684464,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.600157550768927e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0001028993065119,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.000488106830744,285.1361999511719,294.1499938964844,291.0330810546875,285.15740966796875,293.1014099121094,291.2118530273437,284.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.479444980621338,-0.0,-7.392132772565675e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.771566692506894e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001028995684464,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.600157550768927e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0001028993065119,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.000488106830744,285.1361999511719,294.1499938964844,291.0330810546875,285.15740966796875,293.1014099121094,291.2118530273437,284.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.479444980621338,-0.0,-7.392132772565675e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.76319206529297e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0001028113765642,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.593643385916948e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0001028111219056,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004876885504927,285.1322937011719,294.1499938964844,290.95001220703125,285.1242980957031,293.0625305175781,291.1291198730469,284.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.407790660858154,-0.0,-7.379449584732356e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.76319206529297e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0001028113765642,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.593643385916948e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0001028111219056,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004876885504927,285.1322937011719,294.1499938964844,290.95001220703125,285.1242980957031,293.0625305175781,291.1291198730469,284.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.407790660858154,-0.0,-7.379449584732356e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.754838538356124e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0001027234102366,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.587145228171721e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001027231555781,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0004872713179793,285.12841796875,294.1499938964844,290.87530517578125,285.0921325683594,293.0229187011719,291.0482482910156,284.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.339285373687744,-0.0,-7.366808318920448e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.754838538356124e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0001027234102366,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,7.587145228171721e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001027231555781,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0004872713179793,285.12841796875,294.1499938964844,290.87530517578125,285.0921325683594,293.0229187011719,291.0482482910156,284.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.339285373687744,-0.0,-7.366808318920448e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.747173317009584e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001026426834869,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.581182580906898e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001026424288284,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004868884570896,285.1248779296875,294.1499938964844,290.8201599121094,285.0666198730469,292.9860534667969,290.97900390625,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.284413814544678,-0.0,-7.355217945814729e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.746507566887884e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001026356694637,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.580664532724768e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0001026354220812,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0004868551914114,285.12457275390625,294.1499938964844,290.8159484863281,285.0645751953125,292.9828186035156,290.97332763671875,284.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.280073642730713,-0.0,-7.354211817300893e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.74235008470714e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0001025918900268,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,7.577431097161025e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0001025916426442,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0004866475646849,285.1226806640625,294.1499938964844,290.7916564941406,285.052490234375,292.96270751953125,290.93914794921875,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.2545695304870605,-0.0,-7.347930619516775e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.738199150888248e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0001025481833494,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.57420202717185e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0001025479359668,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0004864402289967,285.1208190917969,294.1499938964844,290.77081298828125,285.0414733886719,292.94256591796875,290.9075012207031,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.231688022613525,-0.0,-7.341662211501898e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.729916200740264e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0001024609518935,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.567759166704491e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.000102460704511,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0004860265180468,285.1170959472656,294.1499938964844,290.73883056640625,285.0224914550781,292.90234375,290.8521423339844,284.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.193390369415283,-0.0,-7.329160212066199e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.729916200740264e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0001024609518935,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.567759166704491e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.000102460704511,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,0.0004860265180468,285.1170959472656,294.1499938964844,290.73883056640625,285.0224914550781,292.90234375,290.8521423339844,284.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.193390369415283,-0.0,-7.329160212066199e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.721659444039688e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001023739969241,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,7.561336678918451e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001023737568175,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0004856140876654,285.1134338378906,294.1499938964844,290.71893310546875,285.0073547363281,292.8624572753906,290.8078918457031,284.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.164530754089356,-0.0,-7.316708661164739e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.721659444039688e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001023739969241,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,7.561336678918451e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001023737568175,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0004856140876654,285.1134338378906,294.1499938964844,290.71893310546875,285.0073547363281,292.8624572753906,290.8078918457031,284.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.164530754089356,-0.0,-7.316708661164739e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.713428880786525e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.000102287325717,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.554934563813731e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0001022870856104,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.000485203025164,285.1098327636719,294.1499938964844,290.7099914550781,284.9956970214844,292.82305908203125,290.774658203125,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.144235134124756,-0.0,-7.304308269340255e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.713428880786525e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.000102287325717,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.554934563813731e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0001022870856104,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.000485203025164,285.1098327636719,294.1499938964844,290.7099914550781,284.9956970214844,292.82305908203125,290.774658203125,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.144235134124756,-0.0,-7.304308269340255e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.705226693768054e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001022009528242,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.548554276581854e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0001022007199935,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004847933596465,285.1062927246094,294.1499938964844,290.7109069824219,284.9871826171875,292.7843322753906,290.7520751953125,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.131711006164551,-0.0,-7.29196116822095e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.705226693768054e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001022009528242,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.548554276581854e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0001022007199935,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004847933596465,285.1062927246094,294.1499938964844,290.7109069824219,284.9871826171875,292.7843322753906,290.7520751953125,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.131711006164551,-0.0,-7.29196116822095e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.701136877993122e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001021578791551,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,7.545373227912933e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0001021576463244,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0004845890798605,285.1045227050781,294.1499938964844,290.7147521972656,284.9840087890625,292.7652893066406,290.7445678710937,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.128106594085693,-0.0,-7.285808578672005e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.697054338175803e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001021148855215,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,7.542197272414342e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001021146526909,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0004843851493205,285.1028137207031,294.1499938964844,290.7206420898437,284.9814758300781,292.7464599609375,290.73944091796875,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.126133441925049,-0.0,-7.279668778892302e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.689742000773548e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0001020378767861,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.536509656347334e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001020376512315,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0004840199253521,285.0997314453125,294.1499938964844,290.7359619140625,284.9784545898437,292.7132873535156,290.7359619140625,284.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325191542506,9.666600853108775e-09,0.0010325094917789,-0.0243740156292915,0.0,0.0,0.0,-0.0096049653366208,60.0,4.126372337341309,-0.0,-7.268679524941035e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.688911814009772e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001020291383611,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,7.535863551311195e-05,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001020289055304,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004839784523937,285.0993957519531,294.1499938964844,290.7380676269531,284.97821044921875,292.7095642089844,290.73602294921875,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.126698970794678,-0.0,-7.267432522439776e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.68080057646148e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001019437186187,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.529554568463936e-05,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.000101943493064,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004835732979699,285.0960388183594,294.1499938964844,290.7620849609375,284.9770202636719,292.6737670898437,290.7409362792969,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.132597923278809,-0.0,-7.255253109406112e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.68080057646148e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001019437186187,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.529554568463936e-05,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.000101943493064,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004835732979699,285.0960388183594,294.1499938964844,290.7620849609375,284.9770202636719,292.6737670898437,290.7409362792969,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.132597923278809,-0.0,-7.255253109406112e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.672720625530928e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001018586335703,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.523269596276805e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0001018584080156,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0004831697733607,285.0927429199219,294.1499938964844,290.7916259765625,284.9774780273437,292.6391296386719,290.75323486328125,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.143032550811768,-0.0,-7.243132671419519e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.672720625530928e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001018586335703,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.523269596276805e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0001018584080156,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0004831697733607,285.0927429199219,294.1499938964844,290.7916259765625,284.9774780273437,292.6391296386719,290.75323486328125,284.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.143032550811768,-0.0,-7.243132671419519e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.664674144005404e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001017738977679,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.517010817537084e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001017736794892,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0004827678785659,285.0895080566406,294.1499938964844,290.8255920410156,284.97930908203125,292.6057434082031,290.7720031738281,284.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.157215595245361,-0.0,-7.23107120847999e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.664674144005404e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001017738977679,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.517010817537084e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0001017736794892,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0004827678785659,285.0895080566406,294.1499938964844,290.8255920410156,284.97930908203125,292.6057434082031,290.7720031738281,284.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.157215595245361,-0.0,-7.23107120847999e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.660663636168464e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.000101731660834,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,7.513890886912122e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0001017314425553,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0004825675569009,285.0879211425781,294.1499938964844,290.8438720703125,284.9805908203125,292.5895690917969,290.7835388183594,284.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.165491104125977,-0.0,-7.225063569649137e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.656661859480664e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0001016895184875,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.510778232244775e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0001016893002088,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0004823676426894,285.0863647460937,294.1499938964844,290.8628845214844,284.9820556640625,292.5736999511719,290.7963256835937,284.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.174386978149414,-0.0,-7.219070852215739e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.649496496422216e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001016140595311,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.50520484871231e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001016138485283,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0004820097819902,285.08355712890625,294.1499938964844,290.8983154296875,284.9850769042969,292.5460205078125,290.8218994140625,284.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028225175105,9.164491387991802e-09,0.0010282159782946,-0.0230593476444482,0.0,0.0,0.0,-0.0093560488894581,60.0,4.191606044769287,-0.0,-7.208348762333119e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,9.648683771956712e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001016055030049,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.504572567995638e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0001016052847262,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004819691530428,285.083251953125,294.1499938964844,290.90240478515625,284.9854431152344,292.5429382324219,290.8249816894531,284.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.193645477294922,-0.0,-7.207132313169495e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.640740609029308e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001015218513202,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.498393824789673e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001015216475934,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004815724387299,285.0802307128906,294.1499938964844,290.943115234375,284.9891052246094,292.51348876953125,290.8570861816406,284.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.214297294616699,-0.0,-7.195256301884001e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.640740609029308e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001015218513202,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.498393824789673e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001015216475934,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004815724387299,285.0802307128906,294.1499938964844,290.943115234375,284.9891052246094,292.51348876953125,290.8570861816406,284.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.214297294616699,-0.0,-7.195256301884001e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.632833825889976e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0001014385852613,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.492243457818404e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001014383815345,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0004811774997506,285.0772705078125,294.1499938964844,290.9838562011719,284.9927062988281,292.4853820800781,290.8916931152344,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.235536098480225,-0.0,-7.183444239444725e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.632833825889976e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0001014385852613,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.492243457818404e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001014383815345,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0004811774997506,285.0772705078125,294.1499938964844,290.9838562011719,284.9927062988281,292.4853820800781,290.8916931152344,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.235536098480225,-0.0,-7.183444239444725e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.624963422538713e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001013557048281,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.48612146708183e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001013555011013,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004807843943126,285.0743713378906,294.1499938964844,291.0235900878906,284.99591064453125,292.45855712890625,290.9277038574219,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.256570816040039,-0.0,-7.17169612585167e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.624963422538713e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0001013557048281,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.48612146708183e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001013555011013,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004807843943126,285.0743713378906,294.1499938964844,291.0235900878906,284.99591064453125,292.45855712890625,290.9277038574219,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.256570816040039,-0.0,-7.17169612585167e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
