time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170100,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.62104313657619e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001013144210446,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.483072113245726e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0001013142173178,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004805885546375,285.07293701171875,294.1499938964844,291.042724609375,284.99725341796875,292.44561767578125,290.9459228515625,284.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809516671703932e-09,0.0010251806816086,-0.0221298485994339,0.0,0.0,0.0,-0.0091800726950168,60.0,4.266748905181885,-0.0,-7.165847648593626e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.617130854167044e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001012732245726,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.480029307771474e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001012730208458,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004803931806236,285.071533203125,294.1499938964844,291.0611877441406,284.9983825683594,292.4329833984375,290.964111328125,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760714820255089e-09,0.0010247633326798,-0.0220020581036806,0.0,0.0,0.0,-0.009155879728496,60.0,4.276587963104248,-0.0,-7.160014803275774e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.609335393179208e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001011911299428,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.473965524695814e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.000101190933492,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004800038004759,285.0687561035156,294.1499938964844,291.0955810546875,284.9998779296875,292.40850830078125,290.9999694824219,284.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.294938087463379,-0.0,-7.14839814008883e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.609335393179208e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001011911299428,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.473965524695814e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.000101190933492,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004800038004759,285.0687561035156,294.1499938964844,291.0955810546875,284.9998779296875,292.40850830078125,290.9999694824219,284.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.294938087463379,-0.0,-7.14839814008883e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.601579222362489e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001011094500427,299.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.467932300642133e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001011092535918,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004796163993887,285.0660705566406,294.1499938964844,291.12567138671875,285.00006103515625,292.3851013183594,291.0342102050781,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.310741901397705,-0.0,-7.136848978461785e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.601579222362489e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001011094500427,299.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.467932300642133e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001011092535918,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004796163993887,285.0660705566406,294.1499938964844,291.12567138671875,285.00006103515625,292.3851013183594,291.0342102050781,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.310741901397705,-0.0,-7.136848978461785e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.593861614121124e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001010281775961,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.46192890801467e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001010279811453,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004792309191543,285.0634460449219,294.1499938964844,291.1503601074219,284.9986267089844,292.3626403808594,291.0658874511719,284.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.323263168334961,-0.0,-7.12536731839464e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.593861614121124e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001010281775961,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.46192890801467e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001010279811453,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004792309191543,285.0634460449219,294.1499938964844,291.1503601074219,284.9986267089844,292.3626403808594,291.0658874511719,284.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.323263168334961,-0.0,-7.12536731839464e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.586184023646638e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001009473271551,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.455956802004948e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0001009471307042,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004788474179804,285.06085205078125,294.1499938964844,291.1685791015625,284.9953308105469,292.3409729003906,291.0939636230469,284.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910962730646,0.0,0.0,0.0,-0.0089644938707351,60.0,4.331716537475586,-0.0,-7.113953870430123e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.586184023646638e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001009473271551,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,7.455956802004948e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0001009471307042,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004788474179804,285.06085205078125,294.1499938964844,291.1685791015625,284.9953308105469,292.3409729003906,291.0939636230469,284.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910962730646,0.0,0.0,0.0,-0.0089644938707351,60.0,4.331716537475586,-0.0,-7.113953870430123e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.582360507920384e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001009070620057,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.452983118128031e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001009068728308,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004786564677488,285.0596008300781,294.1499938964844,291.1749267578125,284.99285888671875,292.33038330078125,291.10626220703125,284.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.3340983390808105,-0.0,-7.108274502343195e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.57854645093903e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001008668987196,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.450016710208729e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001008667095447,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004784659540746,285.058349609375,294.1499938964844,291.1792297363281,284.9898376464844,292.3199768066406,291.1172790527344,284.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,4.3352155685424805,-0.0,-7.102610055653713e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.5709488959983e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001007868850138,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.444106449838728e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001007867031148,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004780864692293,285.0559387207031,294.1499938964844,291.1811828613281,284.9818725585937,292.2994384765625,291.1352844238281,284.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.333452224731445,-0.0,-7.091334452979936e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.5709488959983e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001007868850138,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.444106449838728e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001007867031148,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004780864692293,285.0559387207031,294.1499938964844,291.1811828613281,284.9818725585937,292.2994384765625,291.1352844238281,284.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.333452224731445,-0.0,-7.091334452979936e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.56339281401597e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001007073151413,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.43822893127799e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001007071332423,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004777090507559,285.0535583496094,294.1499938964844,291.17340087890625,284.97119140625,292.2792053222656,291.14678955078125,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.325273990631104,-0.0,-7.080129194036999e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.56339281401597e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001007073151413,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.43822893127799e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001007071332423,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004777090507559,285.0535583496094,294.1499938964844,291.17340087890625,284.97119140625,292.2792053222656,291.14678955078125,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.325273990631104,-0.0,-7.080129194036999e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.55587747739628e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001006281745503,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.432384154526517e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001006279999273,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004773336986545,285.0512390136719,294.1499938964844,291.15478515625,284.9573974609375,292.2591247558594,291.1507873535156,284.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.310032367706299,-0.0,-7.068993568282167e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.55587747739628e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001006281745503,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,7.432384154526517e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001006279999273,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004773336986545,285.0512390136719,294.1499938964844,291.15478515625,284.9573974609375,292.2591247558594,291.1507873535156,284.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.310032367706299,-0.0,-7.068993568282167e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.548404341330752e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001005494777928,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.426570664392784e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001005493031698,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004769604420289,285.0489807128906,294.1499938964844,291.1242370605469,284.9402160644531,292.2388916015625,291.1463623046875,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2869977951049805,-0.0,-7.057929707343646e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.548404341330752e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001005494777928,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.426570664392784e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001005493031698,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004769604420289,285.0489807128906,294.1499938964844,291.1242370605469,284.9402160644531,292.2388916015625,291.1463623046875,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2869977951049805,-0.0,-7.057929707343646e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.54468414420262e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.000100510296761,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.423677016049623e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.000100510122138,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0004767746140714,285.0478820800781,294.1499938964844,291.1041259765625,284.93023681640625,292.22869873046875,291.1405334472656,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.272214412689209,-0.0,-7.052424422226977e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.540974133415148e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001004712321446,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.420791371259838e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001004710502456,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004765892808791,285.0468139648437,294.1499938964844,291.08062744140625,284.9192810058594,292.2183532714844,291.1322631835937,285.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.008684922941029,60.0,4.255234241485596,-0.0,-7.046936900678702e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.533585398457944e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001003934230539,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.415044092340395e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001003932484309,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004762202443089,285.044677734375,294.1499938964844,291.0229187011719,284.89422607421875,292.197265625,291.10821533203125,285.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.214561462402344,-0.0,-7.036014437744599e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.533585398457944e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001003934230539,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.415044092340395e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001003932484309,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004762202443089,285.044677734375,294.1499938964844,291.0229187011719,284.89422607421875,292.197265625,291.10821533203125,285.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.214561462402344,-0.0,-7.036014437744599e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.526222129352392e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001003158831736,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.40931645850651e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001003157085506,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004758524592034,285.0426330566406,294.1499938964844,290.95001220703125,284.8645935058594,292.1753845214844,291.0728454589844,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626707265728783e-09,0.0010150665184482,-0.0190322808921337,0.0,0.0,0.0,-0.0085937036201357,60.0,4.163710594177246,-0.0,-7.025138160088319e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.526222129352392e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001003158831736,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.40931645850651e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001003157085506,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0004758524592034,285.0426330566406,294.1499938964844,290.95001220703125,284.8645935058594,292.1753845214844,291.0728454589844,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626707265728783e-09,0.0010150665184482,-0.0190322808921337,0.0,0.0,0.0,-0.0085937036201357,60.0,4.163710594177246,-0.0,-7.025138160088319e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.515789861325176e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001002060162136,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.401201582979411e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0001002058488666,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004753313551191,285.0406188964844,294.1499938964844,290.8644714355469,284.8321533203125,292.1524963378906,291.0263977050781,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.102993965148926,-0.0,-7.00974851497449e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.515789861325176e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001002060162136,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.401201582979411e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0001002058488666,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004753313551191,285.0406188964844,294.1499938964844,290.8644714355469,284.8321533203125,292.1524963378906,291.0263977050781,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.102993965148926,-0.0,-7.00974851497449e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.499545558355749e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0001000349511741,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.388566882582381e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001000347838271,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004745199403259,285.0386657714844,294.1499938964844,290.7700500488281,284.7988586425781,292.12841796875,290.9691162109375,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124415579972e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,4.032624244689941,-0.0,-6.985824541061447e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.499545558355749e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0001000349511741,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.388566882582381e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001000347838271,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004745199403259,285.0386657714844,294.1499938964844,290.7700500488281,284.7988586425781,292.12841796875,290.9691162109375,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124415579972e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,4.032624244689941,-0.0,-6.985824541061447e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.489395597483964e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.992807463277133e-05,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.380672468570992e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.99279072857462e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004740129807032,285.0377197265625,294.1499938964844,290.7197265625,284.7818298339844,292.1158447265625,290.9367980957031,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111484443768,7.167618498726824e-09,0.0010111413430422,-0.0178298577666282,0.0,0.0,0.0,-0.0083661153912544,60.0,3.99420952796936,-0.0,-6.970899590896806e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.478294668952004e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.981117182178424e-05,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.372038089670241e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.98110044747591e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004734584654215,285.03680419921875,294.1499938964844,290.6674194335937,284.7645568847656,292.1029968261719,290.9027404785156,285.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029252735435421e-09,0.0010099582141265,-0.0174674428999423,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9542057514190674,-0.0,-6.954594056196586e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.452975791646168e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.954454435501248e-05,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.352344982791692e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.954438428394496e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.000472193758469,285.03497314453125,294.1499938964844,290.55712890625,284.72918701171875,292.0762634277344,290.8294982910156,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691824700163e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.869054317474365,-0.0,-6.917477435308683e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.452975791646168e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.954454435501248e-05,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,7.352344982791692e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.954438428394496e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.000472193758469,285.03497314453125,294.1499938964844,290.55712890625,284.72918701171875,292.0762634277344,290.8294982910156,285.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691824700163e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.869054317474365,-0.0,-6.917477435308683e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.42449551075697e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.924464393407106e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.330194057431072e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.924448386300357e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004707711632363,285.033203125,294.1499938964844,290.4398193359375,284.6926574707031,292.0480041503906,290.7500305175781,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7774500846862793,-0.0,-6.87584815750597e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.42449551075697e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.924464393407106e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.330194057431072e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.924448386300357e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0004707711632363,285.033203125,294.1499938964844,290.4398193359375,284.6926574707031,292.0480041503906,290.7500305175781,285.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7774500846862793,-0.0,-6.87584815750597e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.3940194346942e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.892370871966703e-05,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,7.306489715119824e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.892354864859954e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0004692488291766,285.0315246582031,294.1499938964844,290.316162109375,284.6548767089844,292.0181884765625,290.6659545898437,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.680767774581909,-0.0,-6.8314399470637e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.3940194346942e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.892370871966703e-05,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,7.306489715119824e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.892354864859954e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0004692488291766,285.0315246582031,294.1499938964844,290.316162109375,284.6548767089844,292.0181884765625,290.6659545898437,285.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.680767774581909,-0.0,-6.8314399470637e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.362848504679278e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.859546116786078e-05,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,7.282244769157842e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.859530837275088e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.000467691803351,285.0298767089844,294.1499938964844,290.18670654296875,284.6157531738281,291.9867858886719,290.5783386230469,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.57991886138916,-0.0,-6.786169137740218e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
