time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172440,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.362848504679278e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.859546116786078e-05,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,7.282244769157842e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.859530837275088e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.000467691803351,285.0298767089844,294.1499938964844,290.18670654296875,284.6157531738281,291.9867858886719,290.5783386230469,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.57991886138916,-0.0,-6.786169137740218e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.347442392027006e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.843322186497971e-05,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.270261994563043e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.843306906986982e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004669222398661,285.0290832519531,294.1499938964844,290.1200256347656,284.595703125,291.9704284667969,290.5334167480469,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398478553075847e-09,0.0009960136376321,-0.0131955482065677,0.0,0.0,0.0,-0.0074890772812068,60.0,3.5281882286071777,-0.0,-6.76384956932452e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.3325121270027e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.827600297285244e-05,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,7.258649566210806e-05,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.827585017774254e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0004661764833144,285.0283203125,294.1499938964844,290.0521240234375,284.57525634765625,291.9535827636719,290.4879150390625,285.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944278281182,5.212416720468127e-09,0.0009944225894287,-0.0127080995589494,0.0,0.0,0.0,-0.0073968381620943,60.0,3.475780725479126,-0.0,-6.742255465042035e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.304498962592334e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.798099927138536e-05,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.236860983539373e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.798085375223307e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004647771711461,285.0267944335937,294.1499938964844,289.9130554199219,284.5332946777344,291.91864013671875,290.3954467773437,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863299540858179e-09,0.0009914371185004,-0.0117934541776776,0.0,0.0,0.0,-0.0072237653657794,60.0,3.3696203231811523,-0.0,-6.7018298466337e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.304498962592334e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.798099927138536e-05,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.236860983539373e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,9.798085375223307e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004647771711461,285.0267944335937,294.1499938964844,289.9130554199219,284.5332946777344,291.91864013671875,290.3954467773437,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863299540858179e-09,0.0009914371185004,-0.0117934541776776,0.0,0.0,0.0,-0.0072237653657794,60.0,3.3696203231811523,-0.0,-6.7018298466337e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.280251833843069e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.772567136678843e-05,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,7.218001701403409e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.772551857167856e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004635660152416,285.0253601074219,294.1499938964844,289.7700500488281,284.4898986816406,291.8819580078125,290.3011169433594,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561115485302025e-09,0.0009888529311865,-0.011001743376255,0.0,0.0,0.0,-0.0070739584043622,60.0,3.26228404045105,-0.0,-6.666936513965993e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.280251833843069e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.772567136678843e-05,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,7.218001701403409e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.772551857167856e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004635660152416,285.0253601074219,294.1499938964844,289.7700500488281,284.4898986816406,291.8819580078125,290.3011169433594,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561115485302025e-09,0.0009888529311865,-0.011001743376255,0.0,0.0,0.0,-0.0070739584043622,60.0,3.26228404045105,-0.0,-6.666936513965993e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.26115972106345e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.752462210599332e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,7.203152199508622e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.752447658684103e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004626123409252,285.0239562988281,294.1499938964844,289.623779296875,284.4449768066406,291.8434753417969,290.20458984375,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323160052166486e-09,0.000986817991361,-0.0103782936930656,0.0,0.0,0.0,-0.0069559928961098,60.0,3.1545655727386475,-0.0,-6.639524485763104e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.26115972106345e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.752462210599332e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,7.203152199508622e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.752447658684103e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004626123409252,285.0239562988281,294.1499938964844,289.623779296875,284.4449768066406,291.8434753417969,290.20458984375,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323160052166486e-09,0.000986817991361,-0.0103782936930656,0.0,0.0,0.0,-0.0069559928961098,60.0,3.1545655727386475,-0.0,-6.639524485763104e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.248148126062006e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.738760127220304e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,7.193031342467293e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.738745575305074e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0004619624232873,285.0226135253906,294.1499938964844,289.474853515625,284.39862060546875,291.8031005859375,290.1048889160156,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854349773377,4.1609653500529475e-09,0.0009854307863861,-0.0099533330649137,0.0,0.0,0.0,-0.0068755843676626,60.0,3.047140598297119,-0.0,-6.620872028406667e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.248148126062006e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.738760127220304e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,7.193031342467293e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.738745575305074e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0004619624232873,285.0226135253906,294.1499938964844,289.474853515625,284.39862060546875,291.8031005859375,290.1048889160156,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854349773377,4.1609653500529475e-09,0.0009854307863861,-0.0099533330649137,0.0,0.0,0.0,-0.0068755843676626,60.0,3.047140598297119,-0.0,-6.620872028406667e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.243880049325526e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.73426504060626e-05,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,7.189711323007941e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.734251216286792e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0004617492377292,285.0219421386719,294.1499938964844,289.39959716796875,284.3749084472656,291.7822570800781,290.0536499023437,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849797934293,4.107746143233726e-09,0.0009849756024777,-0.0098138945177197,0.0,0.0,0.0,-0.0068492009304463,60.0,2.993666648864746,-0.0,-6.614757097622714e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.241453517461196e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.73170972429216e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,7.187823939602822e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.731695899972692e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0004616280202753,285.02130126953125,294.1499938964844,289.32391357421875,284.350830078125,291.760986328125,290.00115966796875,285.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847206529229,4.077473914065877e-09,0.0009847165783867,-0.0097345784306526,0.0,0.0,0.0,-0.0068341931328177,60.0,2.940427303314209,-0.0,-6.61128041201664e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.241145744454116e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.731385216582566e-05,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,7.187583833001554e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.7313713922631e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0004616126534529,285.0200500488281,294.1499938964844,289.17156982421875,284.3016357421875,291.717041015625,289.89178466796875,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559267681048e-09,0.0009846829343587,-0.0097243217751383,0.0,0.0,0.0,-0.0068322513252496,60.0,2.8347384929656982,-0.0,-6.610830638464904e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.241145744454116e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.731385216582566e-05,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,7.187583833001554e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.7313713922631e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,0.0004616126534529,285.0200500488281,294.1499938964844,289.17156982421875,284.3016357421875,291.717041015625,289.89178466796875,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559267681048e-09,0.0009846829343587,-0.0097243217751383,0.0,0.0,0.0,-0.0068322513252496,60.0,2.8347384929656982,-0.0,-6.610830638464904e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.24606210901402e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.736562060425058e-05,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,7.191408076323569e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.736548236105592e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0004618582606781,285.01885986328125,294.1499938964844,289.0184020996094,284.2511291503906,291.67108154296875,289.77459716796875,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134737885408413e-09,0.0009852059883996,-0.0098846154287457,0.0,0.0,0.0,-0.006862579844892,60.0,2.7301688194274902,-0.0,-6.617857906121571e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.24606210901402e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.736562060425058e-05,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,7.191408076323569e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.736548236105592e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0004618582606781,285.01885986328125,294.1499938964844,289.0184020996094,284.2511291503906,291.67108154296875,289.77459716796875,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134737885408413e-09,0.0009852059883996,-0.0098846154287457,0.0,0.0,0.0,-0.006862579844892,60.0,2.7301688194274902,-0.0,-6.617857906121571e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.25440399441868e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,9.745346324052662e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,7.197895320132375e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.745333227328956e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004622749984264,285.0177001953125,294.1499938964844,288.8651123046875,284.19940185546875,291.6232604980469,289.6495056152344,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238597473005257e-09,0.0009860941208899,-0.0101567357778549,0.0,0.0,0.0,-0.006914067082107,60.0,2.626451015472412,-0.0,-6.629796445167814e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.25440399441868e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,9.745346324052662e-05,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,7.197895320132375e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.745333227328956e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004622749984264,285.0177001953125,294.1499938964844,288.8651123046875,284.19940185546875,291.6232604980469,289.6495056152344,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238597473005257e-09,0.0009860941208899,-0.0101567357778549,0.0,0.0,0.0,-0.006914067082107,60.0,2.626451015472412,-0.0,-6.629796445167814e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.263932588510217e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.755380597198382e-05,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.205306610558182e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.755366772878916e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0004627509624697,285.0166015625,294.1499938964844,288.7122497558594,284.1465759277344,291.5736083984375,289.5164794921875,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357242122665639e-09,0.0009871085640043,-0.0104675907641649,0.0,0.0,0.0,-0.0069728842936456,60.0,2.5233702659606934,-0.0,-6.643447392207237e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.263932588510217e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.755380597198382e-05,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.205306610558182e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,9.755366772878916e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0004627509624697,285.0166015625,294.1499938964844,288.7122497558594,284.1465759277344,291.5736083984375,289.5164794921875,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357242122665639e-09,0.0009871085640043,-0.0104675907641649,0.0,0.0,0.0,-0.0069728842936456,60.0,2.5233702659606934,-0.0,-6.643447392207237e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.268368739867584e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.760052489582448e-05,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,7.208756869658828e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.760038665262982e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004629725881386,285.0160827636719,294.1499938964844,288.6361999511719,284.1197814941406,291.5480041503906,289.4471435546875,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875854011625,4.412480159032839e-09,0.0009875809773802,-0.0106123173609375,0.0,0.0,0.0,-0.0070002689026296,60.0,2.471992015838623,-0.0,-6.649807460235024e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.272249008063228e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.764137939782812e-05,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,7.21177420928143e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.764124115463346e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,0.0004631664196494,285.0155639648437,294.1499938964844,288.5604858398437,284.0927734375,291.5220031738281,289.37646484375,285.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879985591396,4.46078374238823e-09,0.0009879941353574,-0.0107388729229569,0.0,0.0,0.0,-0.0070242150686681,60.0,2.4206748008728027,-0.0,-6.655371720398763e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.27750879782252e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.769677126314492e-05,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,7.215865480247885e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.769664029590786e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0004634291981346,285.0145568847656,294.1499938964844,288.4104309082031,284.0381774902344,291.46875,289.23211669921875,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885586332529,4.526252705971956e-09,0.0009885540930554,-0.010910402983427,0.0,0.0,0.0,-0.0070566716603934,60.0,2.3182194232940674,-0.0,-6.662916973709798e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.27750879782252e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.769677126314492e-05,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,7.215865480247885e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.769664029590786e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0004634291981346,285.0145568847656,294.1499938964844,288.4104309082031,284.0381774902344,291.46875,289.23211669921875,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885586332529,4.526252705971956e-09,0.0009885540930554,-0.010910402983427,0.0,0.0,0.0,-0.0070566716603934,60.0,2.3182194232940674,-0.0,-6.662916973709798e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.278656943934038e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.770885662874208e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.216758240247145e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.7708725661505e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0004634865617845,285.0136108398437,294.1499938964844,288.2626953125,283.98291015625,291.41375732421875,289.0858154296875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540479103809503e-09,0.000988675863482,-0.0109476763755083,0.0,0.0,0.0,-0.0070637250319123,60.0,2.216172933578491,-0.0,-6.664556906343932e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.278656943934038e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.770885662874208e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.216758240247145e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.7708725661505e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0004634865617845,285.0136108398437,294.1499938964844,288.2626953125,283.98291015625,291.41375732421875,289.0858154296875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540479103809503e-09,0.000988675863482,-0.0109476763755083,0.0,0.0,0.0,-0.0070637250319123,60.0,2.216172933578491,-0.0,-6.664556906343932e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.275797492591664e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.767874871613458e-05,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,7.21453398000449e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.767861774889752e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0004633437492884,285.0126953125,294.1499938964844,288.1178894042969,283.9272155761719,291.357177734375,288.94012451171875,285.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504787209924643e-09,0.0009883707389235,-0.0108541632071137,0.0,0.0,0.0,-0.0070460312999784,60.0,2.1149497032165527,-0.0,-6.660442863903884e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.275797492591664e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.767874871613458e-05,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,7.21453398000449e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.767861774889752e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0004633437492884,285.0126953125,294.1499938964844,288.1178894042969,283.9272155761719,291.357177734375,288.94012451171875,285.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504787209924643e-09,0.0009883707389235,-0.0108541632071137,0.0,0.0,0.0,-0.0070460312999784,60.0,2.1149497032165527,-0.0,-6.660442863903884e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.269836300518364e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.76159717538394e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.20989701221697e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.761584806255996e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0004630460171028,285.0118103027344,294.1499938964844,287.9766845703125,283.8713073730469,291.2991027832031,288.7969055175781,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304444557496944e-09,0.0009877351112663,-0.0106593826785683,0.0,0.0,0.0,-0.0070091765373945,60.0,2.015162229537964,-0.0,-6.651876560681559e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.269836300518364e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.76159717538394e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.20989701221697e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.761584806255996e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0004630460171028,285.0118103027344,294.1499938964844,287.9766845703125,283.8713073730469,291.2991027832031,288.7969055175781,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304444557496944e-09,0.0009877351112663,-0.0106593826785683,0.0,0.0,0.0,-0.0070091765373945,60.0,2.015162229537964,-0.0,-6.651876560681559e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.26604916458018e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.757609223015606e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.206951704574749e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.7575961262919e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0004628568422049,285.01141357421875,294.1499938964844,287.9075927734375,283.84332275390625,291.2695617675781,288.7266845703125,285.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.966058611869812,-0.0,-6.64643806658205e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.261970990337431e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,9.753313497640193e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,7.203778659459203e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.753301128512248e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0004626531153917,285.0110168457031,294.1499938964844,287.8396301269531,283.8153686523437,291.2396850585937,288.65753173828125,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.917611122131348,-0.0,-6.640583904982122e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.253226016880944e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.744105045683682e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,7.196977094281465e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.744092676555738e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004622162960004,285.0102233886719,294.1499938964844,287.7074279785156,283.7596435546875,291.1789855957031,288.5226135253906,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8229576349258425,-0.0,-6.628042825695958e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.253226016880944e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.744105045683682e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,7.196977094281465e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.744092676555738e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0004622162960004,285.0102233886719,294.1499938964844,287.7074279785156,283.7596435546875,291.1789855957031,288.5226135253906,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8229576349258425,-0.0,-6.628042825695958e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.244217653758824e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,9.73461865214631e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,7.189970347099006e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.734606283018366e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0004617663216777,285.009521484375,294.1499938964844,287.58062744140625,283.704345703125,291.1171569824219,288.3923645019531,285.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041285170813e-09,0.0009850038914009,-0.009822528809309,0.0,0.0,0.0,-0.0068508349359035,60.0,1.731792688369751,-0.0,-6.615135816900874e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.244217653758824e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,9.73461865214631e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,7.189970347099006e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.734606283018366e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0004617663216777,285.009521484375,294.1499938964844,287.58062744140625,283.704345703125,291.1171569824219,288.3923645019531,285.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041285170813e-09,0.0009850038914009,-0.009822528809309,0.0,0.0,0.0,-0.0068508349359035,60.0,1.731792688369751,-0.0,-6.615135816900874e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.238046186510472e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.72811976680532e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,7.18517039786093e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.728108125273138e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0004614580830093,285.0088195800781,294.1499938964844,287.4598999023437,283.6498107910156,291.0542907714844,288.26666259765625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034089950977204e-09,0.0009843456791713,-0.0096209086477756,0.0,0.0,0.0,-0.0068126861006021,60.0,1.6450989246368408,-0.0,-6.606299507438963e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.238046186510472e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,9.72811976680532e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,7.18517039786093e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.728108125273138e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0004614580830093,285.0088195800781,294.1499938964844,287.4598999023437,283.6498107910156,291.0542907714844,288.26666259765625,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034089950977204e-09,0.0009843456791713,-0.0096209086477756,0.0,0.0,0.0,-0.0068126861006021,60.0,1.6450989246368408,-0.0,-6.606299507438963e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
