time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174780,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.23109400901012e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.72079869825393e-05,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,7.179762178566307e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.720786329125986e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0004611108161043,285.0081787109375,294.1499938964844,287.3458557128906,283.5962219238281,290.990478515625,288.14483642578125,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401516768423e-09,0.0009836045792326,-0.0093937749043107,0.0,0.0,0.0,-0.0067697116173803,60.0,1.562991738319397,-0.0,-6.59635190913832e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.23109400901012e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.72079869825393e-05,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,7.179762178566307e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.720786329125986e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0004611108161043,285.0081787109375,294.1499938964844,287.3458557128906,283.5962219238281,290.990478515625,288.14483642578125,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401516768423e-09,0.0009836045792326,-0.0093937749043107,0.0,0.0,0.0,-0.0067697116173803,60.0,1.562991738319397,-0.0,-6.59635190913832e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,9.225762187270448e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,9.715183841763064e-05,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.175615610321984e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,9.715172200230882e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004608444869518,285.0079040527344,294.1499938964844,287.2915344238281,283.56988525390625,290.9583435058594,288.0859069824219,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940013800682e-09,0.0009830363560467,-0.0092196362093091,0.0,0.0,0.0,-0.0067367637529969,60.0,1.5234410762786863,-0.0,-6.588729917211823e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,9.219504136126488e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.708594006951898e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,7.170747994678095e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.708582365419716e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0004605319118127,285.0075988769531,294.1499938964844,287.2391052246094,283.5438842773437,290.9259948730469,288.0287780761719,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.8029419613394574e-09,0.000982369412668,-0.0090152705088257,0.0,0.0,0.0,-0.006698097102344,60.0,1.4850797653198242,-0.0,-6.57979128959596e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.20602906262502e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.694403706816956e-05,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,7.160266977734864e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,9.694392065284774e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0004598588275257,285.0070495605469,294.1499938964844,287.1402893066406,283.4930419921875,290.8609619140625,287.9200744628906,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634986756040348e-09,0.0009809331968426,-0.0085751991719007,0.0,0.0,0.0,-0.0066148340702056,60.0,1.4120734930038452,-0.0,-6.560564003166294e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.20602906262502e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,9.694403706816956e-05,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.0,0.0,7.160266977734864e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,9.694392065284774e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0004598588275257,285.0070495605469,294.1499938964844,287.1402893066406,283.4930419921875,290.8609619140625,287.9200744628906,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634986756040348e-09,0.0009809331968426,-0.0085751991719007,0.0,0.0,0.0,-0.0066148340702056,60.0,1.4120734930038452,-0.0,-6.560564003166294e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.192719153361396e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.680387302068992e-05,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,7.149914745241404e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.680376388132572e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0004591939796227,285.00653076171875,294.1499938964844,287.04998779296875,283.4439392089844,290.7955017089844,287.819091796875,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469095233299413e-09,0.0009795145597308,-0.0081405313685536,0.0,0.0,0.0,-0.0065325945615768,60.0,1.3448611497879028,-0.0,-6.54160032809159e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,9.192719153361396e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.680387302068992e-05,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,7.149914745241404e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.680376388132572e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0004591939796227,285.00653076171875,294.1499938964844,287.04998779296875,283.4439392089844,290.7955017089844,287.819091796875,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469095233299413e-09,0.0009795145597308,-0.0081405313685536,0.0,0.0,0.0,-0.0065325945615768,60.0,1.3448611497879028,-0.0,-6.54160032809159e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.17894212761894e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.665879042586312e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,7.139198714867234e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.66586812864989e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004585057904478,285.0060729980469,294.1499938964844,286.9642944335937,283.39483642578125,290.729736328125,287.7254638671875,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.297379702615899e-09,0.0009780462132766,-0.007690598256886,0.0,0.0,0.0,-0.0064474674873054,60.0,1.2821227312088013,-0.0,-6.522000006725649e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.17894212761894e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.665879042586312e-05,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,7.139198714867234e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.66586812864989e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004585057904478,285.0060729980469,294.1499938964844,286.9642944335937,283.39483642578125,290.729736328125,287.7254638671875,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.297379702615899e-09,0.0009780462132766,-0.007690598256886,0.0,0.0,0.0,-0.0064474674873054,60.0,1.2821227312088013,-0.0,-6.522000006725649e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.161222988041118e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,9.6472205768805e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.125416595954448e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,9.647208935348316e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0004576207138597,285.0056457519531,294.1499938964844,286.8788452148437,283.3439025878906,290.6637878417969,287.6392517089844,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761612163856,3.0765583414193998e-09,0.0009761581313796,-0.0071119898930191,0.0,0.0,0.0,-0.0063379975035786,60.0,1.2209324836730957,-0.0,-6.496837556824175e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.161222988041118e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,9.6472205768805e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.125416595954448e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,9.647208935348316e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0004576207138597,285.0056457519531,294.1499938964844,286.8788452148437,283.3439025878906,290.6637878417969,287.6392517089844,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761612163856,3.0765583414193998e-09,0.0009761581313796,-0.0071119898930191,0.0,0.0,0.0,-0.0063379975035786,60.0,1.2209324836730957,-0.0,-6.496837556824175e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,9.149175457423552e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.634533489588648e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,7.116045890143141e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,9.634521848056464e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0004570189048536,285.00543212890625,294.1499938964844,286.8362121582031,283.3178100585937,290.6307373046875,287.599365234375,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773300088,2.9264228817993403e-09,0.0009748744196258,-0.0067185927182435,0.0,0.0,0.0,-0.0062635694630444,60.0,1.1903276443481443,-0.0,-6.479757530541974e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.137352026300503e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.622082870919256e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,7.106850534910336e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.622071956982836e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0004564283299259,285.0052490234375,294.1499938964844,286.793701171875,283.2913513183594,290.5976257324219,287.5622863769531,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736172505654,2.779088958959619e-09,0.0009736145148053,-0.0063325334340333,0.0,0.0,0.0,-0.0061905295588076,60.0,1.159751534461975,-0.0,-6.463017854230202e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.118880552705376e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.6026313258335e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,7.09248342900537e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.602620411897078e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.0004555056802928,285.0049133300781,294.1499938964844,286.7089233398437,283.2373962402344,290.5313415527344,287.4927978515625,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648376435,2.548895094989234e-09,0.0009716458152979,-0.0057293507270514,0.0,0.0,0.0,-0.0060764108784496,60.0,1.0991315841674805,-0.0,-6.436907540319228e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.118880552705376e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.6026313258335e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,7.09248342900537e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.602620411897078e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.0004555056802928,285.0049133300781,294.1499938964844,286.7089233398437,283.2373962402344,290.5313415527344,287.4927978515625,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648376435,2.548895094989234e-09,0.0009716458152979,-0.0057293507270514,0.0,0.0,0.0,-0.0060764108784496,60.0,1.0991315841674805,-0.0,-6.436907540319228e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,9.101975592784584e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,9.584829240338875e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,7.079334318405017e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.584819053998216e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0004546612617559,285.00457763671875,294.1499938964844,286.62457275390625,283.1822204589844,290.46484375,287.4295959472656,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465582914,2.3382162872565e-09,0.000969844229985,-0.0051772985607385,0.0,0.0,0.0,-0.0059719677083194,60.0,1.0394121408462524,-0.0,-6.413056752307966e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,9.101975592784584e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,9.584829240338875e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,7.079334318405017e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.584819053998216e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0004546612617559,285.00457763671875,294.1499938964844,286.62457275390625,283.1822204589844,290.46484375,287.4295959472656,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465582914,2.3382162872565e-09,0.000969844229985,-0.0051772985607385,0.0,0.0,0.0,-0.0059719677083194,60.0,1.0394121408462524,-0.0,-6.413056752307966e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.084555495064706e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,9.566485096001998e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,7.065785030135885e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.566474182065576e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0004537910863291,285.0043029785156,294.1499938964844,286.540771484375,283.1260681152344,290.398193359375,287.3724670410156,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679899667389,2.1211223888428772e-09,0.0009679878712631,-0.0046084313653409,0.0,0.0,0.0,-0.0058643450029194,60.0,0.9803727269172668,-0.0,-6.388525974898587e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.084555495064706e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,9.566485096001998e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,7.065785030135885e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.566474182065576e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0004537910863291,285.0043029785156,294.1499938964844,286.540771484375,283.1260681152344,290.398193359375,287.3724670410156,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679899667389,2.1211223888428772e-09,0.0009679878712631,-0.0046084313653409,0.0,0.0,0.0,-0.0058643450029194,60.0,0.9803727269172668,-0.0,-6.388525974898587e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,9.063932520803064e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.544767817715184e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.049744453979656e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.544756903778762e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0004527609271463,285.0040588378906,294.1499938964844,286.4574890136719,283.06915283203125,290.33135986328125,287.32354736328125,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921036705,1.864121967898313e-09,0.0009657902410253,-0.0039349887520074,0.0,0.0,0.0,-0.0057369391433894,60.0,0.9217998385429382,-0.0,-6.359547199963346e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,9.063932520803064e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.544767817715184e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.049744453979656e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.544756903778762e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0004527609271463,285.0040588378906,294.1499938964844,286.4574890136719,283.06915283203125,290.33135986328125,287.32354736328125,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921036705,1.864121967898313e-09,0.0009657902410253,-0.0039349887520074,0.0,0.0,0.0,-0.0057369391433894,60.0,0.9217998385429382,-0.0,-6.359547199963346e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.052479435922578e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,9.532707190373912e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,7.040837226668373e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,9.532697004033253e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0004521888622548,285.00396728515625,294.1499938964844,286.4161071777344,283.0404357910156,290.29791259765625,287.3021240234375,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716636441,1.7214102365770143e-09,0.0009645699174143,-0.003561025019735,0.0,0.0,0.0,-0.0056661907583475,60.0,0.8926256895065308,-0.0,-6.34348324979328e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.041031444212422e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.520652383798732e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,7.031932909740135e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,9.520642197458072e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.000451617030194,285.0038757324219,294.1499938964844,286.3748779296875,283.0116271972656,290.2644348144531,287.28350830078125,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633515728637,1.578753794362342e-09,0.0009633500012569,-0.0031872049439698,0.0,0.0,0.0,-0.0055954693816602,60.0,0.8636067509651184,-0.0,-6.327446300247176e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.020980360219256e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.499536827206612e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,7.016337622189894e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.499526640865952e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0004506154509726,285.0036926269531,294.1499938964844,286.2929382324219,282.9537353515625,290.1973876953125,287.2531433105469,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612144203856,1.3288832256819203e-09,0.0009612130816094,-0.0025324358139187,0.0,0.0,0.0,-0.005471596494317,60.0,0.8061724901199341,-0.0,-6.299405441723138e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.020980360219256e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.499536827206612e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,7.016337622189894e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.499526640865952e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0004506154509726,285.0036926269531,294.1499938964844,286.2929382324219,282.9537353515625,290.1973876953125,287.2531433105469,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612144203856,1.3288832256819203e-09,0.0009612130816094,-0.0025324358139187,0.0,0.0,0.0,-0.005471596494317,60.0,0.8061724901199341,-0.0,-6.299405441723138e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,9.011295333039016e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.489338117418812e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,7.008804095676169e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.489327931078152e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.000450131657999,285.00360107421875,294.1499938964844,286.23663330078125,282.9135131835937,290.15087890625,287.23663330078125,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601819328963,1.2081791123108587e-09,0.0009601807105354,-0.0022161377128213,0.0,0.0,0.0,-0.0054117571562528,60.0,0.7670629024505615,-0.0,-6.285881681833416e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,9.008234337670729e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,9.486114140599966e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,7.006423402344808e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,9.486104681855068e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,0.0004499787464737,285.0035400390625,294.1499938964844,286.2117919921875,282.8956604003906,290.1302185058594,287.23016357421875,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598555043339,1.1700256319358e-09,0.0009598543401807,-0.0021161583717912,0.0,0.0,0.0,-0.0053928419947624,60.0,0.7499366402626038,-0.0,-6.281609898906029e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,9.003715240396559e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,9.48135566432029e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,7.002908387221396e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.48134547797963e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0004497530462685,285.0035095214844,294.1499938964844,286.1314697265625,282.8376159667969,290.0636291503906,287.2105712890625,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359964751638,1.090259105218649e-09,0.0009359954274259,-0.0019303108565509,0.0,0.0,0.0,-0.005236797966063,60.0,0.6884377598762512,-0.0,-6.275303832126157e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,9.003715240396559e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,9.48135566432029e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,7.002908387221396e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.48134547797963e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0004497530462685,285.0035095214844,294.1499938964844,286.1314697265625,282.8376159667969,290.0636291503906,287.2105712890625,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359964751638,1.090259105218649e-09,0.0009359954274259,-0.0019303108565509,0.0,0.0,0.0,-0.005236797966063,60.0,0.6884377598762512,-0.0,-6.275303832126157e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.003634477267042e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.481270535616204e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,7.002845086390153e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.481261076871306e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0004497490299399,285.00848388671875,294.1499938964844,286.0520324707031,282.7798156738281,290.0006103515625,287.19091796875,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008970436756499,1.0501969294196556e-09,0.0008970425697043,-0.0018639400368556,0.0,0.0,0.0,-0.0050228596664965,60.0,0.6047794222831726,-0.0,-6.27518588203202e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.003634477267042e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.481270535616204e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,7.002845086390153e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.481261076871306e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0004497490299399,285.00848388671875,294.1499938964844,286.0520324707031,282.7798156738281,290.0006103515625,287.19091796875,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008970436756499,1.0501969294196556e-09,0.0008970425697043,-0.0018639400368556,0.0,0.0,0.0,-0.0050228596664965,60.0,0.6047794222831726,-0.0,-6.27518588203202e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.006982145365328e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,9.484795737080276e-05,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,7.005449151620269e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,9.484786278335378e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0004499162605497,285.01104736328125,294.1499938964844,286.0126647949219,282.75103759765625,289.9705505371094,287.1807556152344,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007980274385772,9.92351312234518e-10,0.000798026449047,-0.0018108792137354,0.0,0.0,0.0,-0.0044989590533077,60.0,0.5599510669708252,-0.0,-6.279850595092284e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,9.00709637789987e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,9.48491579038091e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,7.0055371907074e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,9.484906331636012e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0004499219649005,285.0150756835937,294.1499938964844,285.9735717773437,282.7223815917969,289.94000244140625,287.1706848144531,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007675858214497,9.63245372354038e-10,0.0007675848901271,-0.0017648012144491,0.0,0.0,0.0,-0.0043327650055289,60.0,0.5297107696533203,-0.0,-6.280006203951416e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,4.304237518226728e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,4.532573802862317e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,3.347748861415312e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,4.532569073489867e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0002150050277123,285.0155944824219,294.1499938964844,285.8961181640625,282.66558837890625,289.8796691894531,287.1513671875,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008336282335221,9.492288066681454e-10,0.0008336273021996,-0.0016619092784821,0.0,0.0,0.0,-0.0046383226290345,60.0,0.4752749800682068,-0.0,-1.4341104304094188e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,4.304237518226728e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,4.532573802862317e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,3.347748861415312e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,4.532569073489867e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0002150050277123,285.0155944824219,294.1499938964844,285.8961181640625,282.66558837890625,289.8796691894531,287.1513671875,285.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008336282335221,9.492288066681454e-10,0.0008336273021996,-0.0016619092784821,0.0,0.0,0.0,-0.0046383226290345,60.0,0.4752749800682068,-0.0,-1.4341104304094188e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,4.6606932301074266e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,4.907939364784397e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,3.624993041739799e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,4.907934635411948e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.000232810692978,285.0167541503906,294.1499938964844,285.8431091308594,282.6266784667969,289.8507995605469,287.136474609375,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00072712340625,8.519680516627656e-10,0.0007271225331351,-0.0015127144288271,0.0,0.0,0.0,-0.0040604555979371,60.0,0.3212873041629791,-0.0,-1.6814775349871525e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,3.933511470677331e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,4.142181205679663e-05,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,3.059405571548268e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,4.142177203902975e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.000196486551431,285.0173034667969,294.1499938964844,285.8197631835937,282.60955810546875,289.8354797363281,287.13104248046875,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007217699312604,8.273493001809126e-10,0.0007217691163532,-0.0014533450594171,0.0,0.0,0.0,-0.0040193004533648,60.0,0.3243138194084167,-0.0,-1.1977076219693572e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,4.312787859817036e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,4.541577800409869e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,3.3543990866746753e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,4.5415734348353e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0002154321555281,285.02020263671875,294.1499938964844,285.7445678710937,282.5545349121094,289.800048828125,287.11358642578125,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004588300071191,5.740589115177386e-10,0.0004588294541463,-0.0010503808734938,0.0,0.0,0.0,-0.0025845731142908,60.0,0.2411020696163177,-0.0,-1.4398126246817355e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
