time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177120,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,4.312787859817036e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,4.541577800409869e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,3.3543990866746753e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,4.5415734348353e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0002154321555281,285.02020263671875,294.1499938964844,285.7445678710937,282.5545349121094,289.800048828125,287.11358642578125,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004588300071191,5.740589115177386e-10,0.0004588294541463,-0.0010503808734938,0.0,0.0,0.0,-0.0025845731142908,60.0,0.2411020696163177,-0.0,-1.4398126246817355e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,3.0376426366274245e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,3.198787089786492e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,2.36261694226414e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,3.198783815605566e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001517361524747,285.0265197753906,294.1499938964844,285.67059326171875,282.50067138671875,289.7777404785156,287.1068725585937,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003219665668439,4.0312406190956546e-10,0.0003219661593902,-0.0007378538721241,0.0,0.0,0.0,-0.0018138079904019,60.0,0.1608213186264038,-0.0,-7.142709979035544e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,3.0376426366274245e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,3.198787089786492e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,2.36261694226414e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,3.198783815605566e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001517361524747,285.0265197753906,294.1499938964844,285.67059326171875,282.50067138671875,289.7777404785156,287.1068725585937,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003219665668439,4.0312406190956546e-10,0.0003219661593902,-0.0007378538721241,0.0,0.0,0.0,-0.0018138079904019,60.0,0.1608213186264038,-0.0,-7.142709979035544e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,2.4785576897556894e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,2.610043156892061e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,1.927771882037632e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,2.6100406103068963e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001238087716046,285.0297546386719,294.1499938964844,285.63409423828125,282.4742736816406,289.7710876464844,287.1073303222656,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641004975885,3.303229911821859e-10,0.0002641001774463,-0.000604324566666,0.0,0.0,0.0,-0.0014876034110784,60.0,0.1265629231929779,-0.0,-4.755406735057477e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,2.0129413314862177e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,2.11972637771396e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,1.5656250980100594e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,2.119724194926676e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001005503436317,285.03253173828125,294.1499938964844,285.5979309082031,282.4481811523437,289.76666259765625,287.10888671875,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132539084414,2.670339505073116e-10,0.000213253631955,-0.0004887832910753,0.0,0.0,0.0,-0.0012013870291411,60.0,0.0978403314948082,-0.0,-3.1365474661981807e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,1.3026166925556026e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,1.3717194633500183e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,1.013148812489817e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,1.3717180991079658e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,6.50682341074571e-05,285.0362854003906,294.1499938964844,285.526611328125,282.3972473144531,289.7615051269531,287.11236572265625,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001387991505907,1.7360259063625702e-10,0.0001387989759678,-0.0003176053287461,0.0,0.0,0.0,-0.0007818159065209,60.0,0.0553359277546405,-0.0,-1.313478104059129e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,1.3026166925556026e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,1.3717194633500183e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,1.013148812489817e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,1.3717180991079658e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,6.50682341074571e-05,285.0362854003906,294.1499938964844,285.526611328125,282.3972473144531,289.7615051269531,287.11236572265625,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001387991505907,1.7360259063625702e-10,0.0001387989759678,-0.0003176053287461,0.0,0.0,0.0,-0.0007818159065209,60.0,0.0553359277546405,-0.0,-1.313478104059129e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,8.899027307052165e-06,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.371113264933228e-06,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,6.921482963662129e-06,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.37110416998621e-06,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,4.445237209438346e-05,285.0383605957031,294.1499938964844,285.4566955566406,282.3480224609375,289.7592163085937,287.11474609375,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.482255700277165e-05,1.1859908888300907e-10,9.482244058744982e-05,-0.0002169766084989,0.0,0.0,0.0,-0.0005341083160601,60.0,0.0308155063539743,-0.0,-6.130199681209091e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,8.899027307052165e-06,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,9.371113264933228e-06,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,6.921482963662129e-06,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.37110416998621e-06,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,4.445237209438346e-05,285.0383605957031,294.1499938964844,285.4566955566406,282.3480224609375,289.7592163085937,287.11474609375,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-9.482255700277165e-05,1.1859908888300907e-10,9.482244058744982e-05,-0.0002169766084989,0.0,0.0,0.0,-0.0005341083160601,60.0,0.0308155063539743,-0.0,-6.130199681209091e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,6.54953464618302e-06,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,6.896982085891068e-06,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,5.094095286040101e-06,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,6.896975264680805e-06,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,3.271619789302349e-05,285.0394592285156,294.1499938964844,285.3882751464844,282.3007202148437,289.758056640625,287.1162109375,285.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.978783494560048e-05,8.728696238025079e-11,6.978774763410911e-05,-0.000159691175213,0.0,0.0,0.0,-0.0003930948441848,60.0,0.0164526719599962,-0.0,-3.320552999230841e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,6.54953464618302e-06,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,6.896982085891068e-06,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,5.094095286040101e-06,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,6.896975264680805e-06,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,3.271619789302349e-05,285.0394592285156,294.1499938964844,285.3882751464844,282.3007202148437,289.758056640625,287.1162109375,285.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.978783494560048e-05,8.728696238025079e-11,6.978774763410911e-05,-0.000159691175213,0.0,0.0,0.0,-0.0003930948441848,60.0,0.0164526719599962,-0.0,-3.320552999230841e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,4.893048298981739e-06,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,5.152620815351838e-06,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,3.805713959081913e-06,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,5.1526158131309785e-06,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,2.4441729692625813e-05,285.04010009765625,294.1499938964844,285.3213806152344,282.2555236816406,289.7574462890625,287.1170959472656,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137304010102525e-05,6.521061468589551e-11,5.2137238526484e-05,-0.0001193025746033,0.0,0.0,0.0,-0.0002936744713224,60.0,0.0095965862274169,-0.0,-1.8533122259078999e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,4.893048298981739e-06,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,5.152620815351838e-06,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,3.805713959081913e-06,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,5.1526158131309785e-06,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,2.4441729692625813e-05,285.04010009765625,294.1499938964844,285.3213806152344,282.2555236816406,289.7574462890625,287.1170959472656,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137304010102525e-05,6.521061468589551e-11,5.2137238526484e-05,-0.0001193025746033,0.0,0.0,0.0,-0.0002936744713224,60.0,0.0095965862274169,-0.0,-1.8533122259078999e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,4.122436621400993e-06,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,4.341128260421101e-06,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,3.2063476282928605e-06,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,4.341124167694943e-06,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,2.0592371583916247e-05,285.040283203125,294.1499938964844,285.2885437011719,282.2337646484375,289.7572631835937,287.11737060546875,285.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.39262148574926e-05,5.494056251609258e-11,4.392616028781049e-05,-0.0001005136000458,0.0,0.0,0.0,-0.0002474237408023,60.0,0.0072303214110434,-0.0,-1.3155201927794735e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,3.3707549391692737e-06,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,3.549570692484849e-06,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,2.621704879857134e-06,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,3.549567281879717e-06,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,1.683757727732882e-05,285.0404357910156,294.1499938964844,285.2561340332031,282.21258544921875,289.75714111328125,287.1175537109375,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5916746128350496e-05,4.492277383416621e-11,3.591670247260481e-05,-8.218603761633858e-05,0.0,0.0,0.0,-0.0002023087145062,60.0,0.0052173323929309,-0.0,-8.795163208841217e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,2.0218255940562813e-06,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,2.129081849489012e-06,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,1.5725349840067793e-06,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,2.129079803125933e-06,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,1.0099412065756042e-05,285.04052734375,294.1499938964844,285.1925354003906,282.172119140625,289.75701904296875,287.11773681640625,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1543506591115147e-05,2.6945451078730365e-11,2.1543479306274094e-05,-4.9296559154754505e-05,0.0,0.0,0.0,-0.0001213483774336,60.0,0.001771789859049,-0.0,-3.164294867796791e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,2.0218255940562813e-06,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,2.129081849489012e-06,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,1.5725349840067793e-06,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,2.129079803125933e-06,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,1.0099412065756042e-05,285.04052734375,294.1499938964844,285.1925354003906,282.172119140625,289.75701904296875,287.11773681640625,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1543506591115147e-05,2.6945451078730365e-11,2.1543479306274094e-05,-4.9296559154754505e-05,0.0,0.0,0.0,-0.0001213483774336,60.0,0.001771789859049,-0.0,-3.164294867796791e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,1.3047693983025963e-06,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,1.3739863788941875e-06,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,1.014823283185251e-06,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,1.3739850146521349e-06,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,6.517577276099473e-06,285.04052734375,294.1499938964844,285.1499938964844,282.1458740234375,289.7569885253906,287.1177978515625,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.390298621117836e-05,1.7389060677497348e-11,1.3902968930779023e-05,-3.18132370011881e-05,0.0,0.0,0.0,-7.831149559933692e-05,60.0,0.0005389984580688,-0.0,-1.3178231075827718e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,1.0397412779639126e-06,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,1.094898721021309e-06,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,8.086897196335485e-07,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,1.0948976978397695e-06,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,5.193710421735887e-06,285.04052734375,294.1499938964844,285.1307067871094,282.1342468261719,289.7569885253906,287.1177978515625,285.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1079069736297242e-05,1.3857071740064342e-11,1.1079056093876716e-05,-2.535140447434969e-05,0.0,0.0,0.0,-6.240518996492028e-05,60.0,0.0003078455047216,-0.0,-8.368356355092919e-12,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,4.485404190290865e-07,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,4.723351310076396e-07,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,3.488656545869162e-07,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,4.723346478385793e-07,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,2.240546564280521e-06,285.0404663085937,294.1499938964844,285.0706787109375,282.0992126464844,289.7569885253906,287.1177978515625,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.779469691129634e-06,5.977861868705636e-12,4.779463779414073e-06,-1.0936500984826124e-05,0.0,0.0,0.0,-2.69213633146137e-05,60.0,-0.0003043230972252,-0.0,-1.5573732624687977e-12,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,4.485404190290865e-07,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,4.723351310076396e-07,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,3.488656545869162e-07,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,4.723346478385793e-07,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,2.240546564280521e-06,285.0404663085937,294.1499938964844,285.0706787109375,282.0992126464844,289.7569885253906,287.1177978515625,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.779469691129634e-06,5.977861868705636e-12,4.779463779414073e-06,-1.0936500984826124e-05,0.0,0.0,0.0,-2.69213633146137e-05,60.0,-0.0003043230972252,-0.0,-1.5573732624687977e-12,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.545822101434169e-07,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,1.627826691219525e-07,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,1.2023090789625712e-07,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,1.6278251280255065e-07,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,7.721682209194114e-07,285.0404052734375,294.1499938964844,285.0125427246094,282.0671691894531,289.7569885253906,287.1177673339844,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6471716435262351e-06,2.0601953303056586e-12,1.647169597163156e-06,-3.769097020267509e-06,0.0,0.0,0.0,-9.278039215132594e-06,60.0,-0.0003417066764086,-0.0,-1.8497310345748368e-13,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.545822101434169e-07,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,1.627826691219525e-07,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,1.2023090789625712e-07,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,1.6278251280255065e-07,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,7.721682209194114e-07,285.0404052734375,294.1499938964844,285.0125427246094,282.0671691894531,289.7569885253906,287.1177673339844,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6471716435262351e-06,2.0601953303056586e-12,1.647169597163156e-06,-3.769097020267509e-06,0.0,0.0,0.0,-9.278039215132594e-06,60.0,-0.0003417066764086,-0.0,-1.8497310345748368e-13,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.749552111135928e-08,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,8.160660058820214e-08,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,6.027444499068224e-08,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,8.160651532307386e-08,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,3.871052172144118e-07,285.0404052734375,294.1499938964844,284.98419189453125,282.05230712890625,289.7569885253906,287.1177673339844,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.257800345745636e-07,1.0328418892716074e-12,8.257790113930241e-07,-1.8895573248300928e-06,0.0,0.0,0.0,-4.6513741835951805e-06,60.0,-0.0002323619119124,-0.0,-4.648820729953075e-14,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,3.3441089897223726e-08,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,3.5215112603737e-08,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,2.6009802311932617e-08,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,3.521507707660021e-08,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,1.6704474603557173e-07,285.0403747558594,294.1499938964844,284.9563293457031,282.0382995605469,289.7569885253906,287.1177673339844,285.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.563505970305414e-07,4.457081947441266e-13,3.563501422831905e-07,-8.154013357852818e-07,0.0,0.0,0.0,-2.00723297894001e-06,60.0,-0.0001403044298058,-0.0,-8.656660627312952e-15,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.8446197902477481e-09,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.942475513772024e-09,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.434707908032351e-09,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,1.9424735153705797e-09,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.214234708565527e-09,285.0403747558594,294.1499938964844,284.9021301269531,282.0127258300781,289.7569885253906,287.1177673339844,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9645503002152512e-08,2.4582280181155613e-14,1.964547813315676e-08,-4.495857908182188e-08,0.0,0.0,0.0,-1.1065276339650157e-07,60.0,-5.5210359278135e-05,-0.0,-2.633924388359112e-17,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.8446197902477481e-09,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.942475513772024e-09,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.434707908032351e-09,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,1.9424735153705797e-09,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.214234708565527e-09,285.0403747558594,294.1499938964844,284.9021301269531,282.0127258300781,289.7569885253906,287.1177673339844,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9645503002152512e-08,2.4582280181155613e-14,1.964547813315676e-08,-4.495857908182188e-08,0.0,0.0,0.0,-1.1065276339650157e-07,60.0,-5.5210359278135e-05,-0.0,-2.633924388359112e-17,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-3.5613187399086144e-10,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-3.75024372667454e-10,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-2.769921514378382e-10,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-3.7502401184497103e-10,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.7789479889174231e-09,285.0403747558594,294.1499938964844,284.8500061035156,281.9906921386719,289.7569885253906,287.1177673339844,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,3.785003865885983e-09,-4.727782157735658e-15,-3.7849994249938845e-09,8.667610629231604e-09,0.0,0.0,0.0,2.131855580955744e-08,60.0,-9.237268386641516e-06,-0.0,-9.817733278112521e-19,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-3.5613187399086144e-10,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-3.75024372667454e-10,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-2.769921514378382e-10,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-3.7502401184497103e-10,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.7789479889174231e-09,285.0403747558594,294.1499938964844,284.8500061035156,281.9906921386719,289.7569885253906,287.1177673339844,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,3.785003865885983e-09,-4.727782157735658e-15,-3.7849994249938845e-09,8.667610629231604e-09,0.0,0.0,0.0,2.131855580955744e-08,60.0,-9.237268386641516e-06,-0.0,-9.817733278112521e-19,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.79931640625,281.9725341796875,289.7569885253906,287.1177673339844,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.703303277039163e-13,9.76269909080299e-18,6.703205698843639e-13,-1.8083681253833199e-12,0.0,0.0,0.0,0.0,60.0,2.7230669275013497e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.79931640625,281.9725341796875,289.7569885253906,287.1177673339844,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.703303277039163e-13,9.76269909080299e-18,6.703205698843639e-13,-1.8083681253833199e-12,0.0,0.0,0.0,0.0,60.0,2.7230669275013497e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.7493896484375,281.958251953125,289.7569885253906,287.1177673339844,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144286457149158e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,5.115858130011475e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.7493896484375,281.958251953125,289.7569885253906,287.1177673339844,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144286457149158e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,5.115858130011475e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.7247314453125,281.9524841308594,289.7569885253906,287.1177673339844,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,5.2811783461947925e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.70025634765625,281.9476013183594,289.7569885253906,287.1177673339844,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102966005587734e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.26669555256376e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.6519470214844,281.9402160644531,289.7569885253906,287.1177673339844,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144286457149158e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,5.027323368267389e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.6519470214844,281.9402160644531,289.7569885253906,287.1177673339844,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144286457149158e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,5.027323368267389e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.6044616699219,281.93585205078125,289.7569885253906,287.1177673339844,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144286457149158e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.6960453801148105e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.6044616699219,281.93585205078125,289.7569885253906,287.1177673339844,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144286457149158e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.6960453801148105e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
