time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179460,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.557861328125,281.9341735839844,289.7569885253906,287.1177673339844,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144286457149158e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.3657469177560415e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.557861328125,281.9341735839844,289.7569885253906,287.1177673339844,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144286457149158e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.3657469177560415e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.5121154785156,281.9349365234375,289.7569885253906,287.1177673339844,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.053028078487841e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.5121154785156,281.9349365234375,289.7569885253906,287.1177673339844,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.053028078487841e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.48956298828125,281.9361267089844,289.7569885253906,287.1177673339844,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.90537843486527e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.4672546386719,281.93780517578125,289.7569885253906,287.1177673339844,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.763672339118784e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.42333984375,281.9425354003906,289.7569885253906,287.1177673339844,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.4949475775647443e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.42333984375,281.9425354003906,289.7569885253906,287.1177673339844,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.4949475775647443e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.3803405761719,281.9488220214844,289.7569885253906,287.1177673339844,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102966005587734e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.24894858749758e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.3803405761719,281.9488220214844,289.7569885253906,287.1177673339844,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102966005587734e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.24894858749758e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.3383178710937,281.9564208984375,289.7569885253906,287.1177673339844,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.018593588421936e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.3383178710937,281.9564208984375,289.7569885253906,287.1177673339844,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.018593588421936e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.2972717285156,281.96502685546875,289.7569885253906,287.1177673339844,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.816447142316999e-13,8.525872996314714e-18,7.816362032446459e-13,1.554585128162034e-12,0.0,0.0,0.0,0.0,60.0,2.8011727408738807e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.2972717285156,281.96502685546875,289.7569885253906,287.1177673339844,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.816447142316999e-13,8.525872996314714e-18,7.816362032446459e-13,1.554585128162034e-12,0.0,0.0,0.0,0.0,60.0,2.8011727408738807e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.2771301269531,281.9696350097656,289.7569885253906,287.1177673339844,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.699498736546957e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.2572326660156,281.974365234375,289.7569885253906,287.1177673339844,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.601991582196206e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.2182006835937,281.9842224121094,289.7569885253906,287.1177673339844,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.703303277039163e-13,9.76269909080299e-18,6.703205698843639e-13,-1.8083681253833199e-12,0.0,0.0,0.0,0.0,60.0,2.416928964521503e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.2182006835937,281.9842224121094,289.7569885253906,287.1177673339844,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.703303277039163e-13,9.76269909080299e-18,6.703205698843639e-13,-1.8083681253833199e-12,0.0,0.0,0.0,0.0,60.0,2.416928964521503e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.1802062988281,281.99432373046875,289.7569885253906,287.1177673339844,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.2453693873103475e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.1802062988281,281.99432373046875,289.7569885253906,287.1177673339844,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.2453693873103475e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.143310546875,282.0043640136719,289.7569885253906,287.1177673339844,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.086061158479424e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.143310546875,282.0043640136719,289.7569885253906,287.1177673339844,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.086061158479424e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.10748291015625,282.0141296386719,289.7569885253906,287.1177673339844,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.437150737639616e-12,1.118560525434936e-17,3.437139678777457e-12,-2.7823956246647574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.938252125910367e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,284.10748291015625,282.0141296386719,289.7569885253906,287.1177673339844,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.437150737639616e-12,1.118560525434936e-17,3.437139678777457e-12,-2.7823956246647574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.938252125910367e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.0899658203125,282.0188293457031,289.7569885253906,287.1177673339844,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.8684124825085744e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.07275390625,282.0233764648437,289.7569885253906,287.1177673339844,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144285629968546e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.8013053022514214e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.0391540527344,282.0318298339844,289.7569885253906,287.1177673339844,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.6721006659281556e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.0391540527344,282.0318298339844,289.7569885253906,287.1177673339844,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.6721006659281556e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.0067138671875,282.0392761230469,289.7569885253906,287.1177673339844,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.552550997985236e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,284.0067138671875,282.0392761230469,289.7569885253906,287.1177673339844,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.552550997985236e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.9754333496094,282.0454406738281,289.7569885253906,287.1177673339844,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.44172281579813e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.9754333496094,282.0454406738281,289.7569885253906,287.1177673339844,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.44172281579813e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.9453430175781,282.0500793457031,289.7569885253906,287.1177673339844,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3427356861939188e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.9453430175781,282.0500793457031,289.7569885253906,287.1177673339844,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3427356861939188e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.9307556152344,282.0517578125,289.7569885253906,287.1177673339844,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.2935267932334682e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.9164733886719,282.052978515625,289.7569885253906,287.1177673339844,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.2463445955290808e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8888244628906,282.05389404296875,289.7569885253906,287.1177673339844,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.1574225027288776e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8888244628906,282.05389404296875,289.7569885253906,287.1177673339844,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.1574225027288776e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8624267578125,282.05255126953125,289.7569885253906,287.1177673339844,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.0753088872661465e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8624267578125,282.05255126953125,289.7569885253906,287.1177673339844,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.0753088872661465e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8373107910156,282.0487060546875,289.7569885253906,287.1177673339844,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,9.991615570470458e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
