time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181920,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8373107910156,282.0487060546875,289.7569885253906,287.1177673339844,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,9.991615570470458e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.8135070800781,282.04217529296875,289.7569885253906,287.1177673339844,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.285247983825684e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.8135070800781,282.04217529296875,289.7569885253906,287.1177673339844,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.285247983825684e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.80206298828125,282.0378112792969,289.7569885253906,287.1177673339844,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,8.953469432526617e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7909851074219,282.0326843261719,289.7569885253906,287.1177673339844,285.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.633076049591182e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7698059082031,282.0199584960937,289.7569885253906,287.1177673339844,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,8.023487225727877e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7698059082031,282.0199584960937,289.7569885253906,287.1177673339844,285.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,8.023487225727877e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.75,282.0038146972656,289.7569885253906,287.1177673339844,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.816447142316999e-13,8.525871341953489e-18,7.816362032446459e-13,1.554585128162034e-12,0.0,0.0,0.0,0.0,60.0,7.459440780621662e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.75,282.0038146972656,289.7569885253906,287.1177673339844,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.816447142316999e-13,8.525871341953489e-18,7.816362032446459e-13,1.554585128162034e-12,0.0,0.0,0.0,0.0,60.0,7.459440780621662e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.73291015625,281.9877624511719,289.7569885253906,287.1177673339844,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.954599598429922e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.73291015625,281.9877624511719,289.7569885253906,287.1177673339844,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.954599598429922e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7197265625,281.9753723144531,289.7569885253906,287.1177673339844,285.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,6.444066116273461e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7197265625,281.9753723144531,289.7569885253906,287.1177673339844,285.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,6.444066116273461e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7144775390625,281.970458984375,289.7569885253906,287.1177673339844,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,6.209065190887486e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7101135253906,281.9663391113281,289.7569885253906,287.1177673339844,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.703303277039163e-13,9.762698263622379e-18,6.703205698843639e-13,-1.8083681253833199e-12,0.0,0.0,0.0,0.0,60.0,5.982490733913437e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7038269042969,281.96044921875,289.7569885253906,287.1177673339844,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.816447142316999e-13,8.525872169134103e-18,7.816362032446459e-13,1.554585128162034e-12,0.0,0.0,0.0,0.0,60.0,5.560081604016887e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7038269042969,281.96044921875,289.7569885253906,287.1177673339844,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.816447142316999e-13,8.525872169134103e-18,7.816362032446459e-13,1.554585128162034e-12,0.0,0.0,0.0,0.0,60.0,5.560081604016887e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7005615234375,281.9573669433594,289.7569885253906,287.1177673339844,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,5.167048016119224e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7005615234375,281.9573669433594,289.7569885253906,287.1177673339844,285.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,5.167048016119224e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.70001220703125,281.95684814453125,289.7569885253906,287.1177673339844,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.827982706956391e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.70001220703125,281.95684814453125,289.7569885253906,287.1177673339844,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.827982706956391e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.701904296875,281.9586486816406,289.7569885253906,287.1177673339844,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.496659471442399e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.701904296875,281.9586486816406,289.7569885253906,287.1177673339844,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.496659471442399e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.70367431640625,281.9602966308594,289.7569885253906,287.1177673339844,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.32268649319667e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7059326171875,281.9624328613281,289.7569885253906,287.1177673339844,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,4.158960393851885e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7118225097656,281.96795654296875,289.7569885253906,287.1177673339844,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102964351226509e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.882971384427947e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7118225097656,281.96795654296875,289.7569885253906,287.1177673339844,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102964351226509e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.882971384427947e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.71929931640625,281.9749755859375,289.7569885253906,287.1177673339844,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.5914982277063245e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.71929931640625,281.9749755859375,289.7569885253906,287.1177673339844,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.5914982277063245e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.72802734375,281.9831848144531,289.7569885253906,287.1177673339844,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.33053833401209e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.72802734375,281.9831848144531,289.7569885253906,287.1177673339844,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.33053833401209e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7377624511719,281.9923095703125,289.7569885253906,287.1177673339844,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.0937164297029085e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7377624511719,281.9923095703125,289.7569885253906,287.1177673339844,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,3.0937164297029085e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7428894042969,281.99713134765625,289.7569885253906,287.1177673339844,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.981681177516293e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7481689453125,282.0021057128906,289.7569885253906,287.1177673339844,285.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.816447142316999e-13,8.525871341953489e-18,7.816362032446459e-13,1.554585128162034e-12,0.0,0.0,0.0,0.0,60.0,2.875111420053145e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7590026855469,282.01226806640625,289.7569885253906,287.1177673339844,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.6701690103436704e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7590026855469,282.01226806640625,289.7569885253906,287.1177673339844,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.6701690103436704e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7699279785156,282.02252197265625,289.7569885253906,287.1177673339844,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102964351226509e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5057599373212724e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7699279785156,282.02252197265625,289.7569885253906,287.1177673339844,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102964351226509e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5057599373212724e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7806701660156,282.0326232910156,289.7569885253906,287.1177673339844,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.315163669663889e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
