time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184320,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7806701660156,282.0326232910156,289.7569885253906,287.1177673339844,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102965178407121e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.315163669663889e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7909851074219,282.04229736328125,289.7569885253906,287.1177673339844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.437150737639616e-12,1.1185604427168745e-17,3.437139678777457e-12,-2.7823956246647574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.146655617707438e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.5584187004178153e-13,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,-2.694140754672808e-13,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,-1.9898861204625809e-13,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,-2.6941380441673773e-13,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,-1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7909851074219,282.04229736328125,289.7569885253906,287.1177673339844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.437150737639616e-12,1.1185604427168745e-17,3.437139678777457e-12,-2.7823956246647574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.146655617707438e-07,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.7958374023437,282.046875,289.7569885253906,287.1177673339844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.086539296897172e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8005065917969,282.0512390136719,289.7569885253906,287.1177673339844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,2.0052455340646705e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8089904785156,282.0592041015625,289.7569885253906,287.1177673339844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.8558654346634285e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8089904785156,282.0592041015625,289.7569885253906,287.1177673339844,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.8558654346634285e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8161315917969,282.06591796875,289.7569885253906,287.1177673339844,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.7231084825652945e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8161315917969,282.06591796875,289.7569885253906,287.1177673339844,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.7231084825652945e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8216552734375,282.07110595703125,289.7569885253906,287.1177673339844,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.6008263514777354e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8216552734375,282.07110595703125,289.7569885253906,287.1177673339844,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.6008263514777354e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8252258300781,282.074462890625,289.7569885253906,287.1177673339844,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.488563441398583e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8252258300781,282.074462890625,289.7569885253906,287.1177673339844,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.488563441398583e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.82623291015625,282.07537841796875,289.7569885253906,287.1177673339844,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144283975607321e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.4368724521318654e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8266296386719,282.0757751464844,289.7569885253906,287.1177673339844,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.385864720759855e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.82550048828125,282.07470703125,289.7569885253906,287.1177673339844,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,-3.062132464037859e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.82550048828125,282.07470703125,289.7569885253906,287.1177673339844,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,-3.062132464037859e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.82159423828125,282.071044921875,289.7569885253906,287.1177673339844,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,-1.016718215396395e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.82159423828125,282.071044921875,289.7569885253906,287.1177673339844,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,-1.016718215396395e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8146057128906,282.0644836425781,289.7569885253906,287.1177673339844,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,-1.9549209184788202e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8146057128906,282.0644836425781,289.7569885253906,287.1177673339844,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,-1.9549209184788202e-07,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8042297363281,282.05474853515625,289.7569885253906,287.1177673339844,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.805768512497252e-08,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.8042297363281,282.05474853515625,289.7569885253906,287.1177673339844,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,1.805768512497252e-08,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.5584187004178153e-13,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,2.694140754672808e-13,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.9898861204625809e-13,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.6941380441673773e-13,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.2779798920503629e-12,285.0403747558594,294.1499938964844,283.7976989746094,282.0486145019531,289.7569885253906,287.1177673339844,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.9851759125444346e-12,7.102964351226509e-18,-1.9851828514383385e-12,2.5286125190232545e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.055240848150788e-08,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.79022216796875,282.04156494140625,289.7569885253906,287.1177673339844,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144284802787932e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,6.697055709992128e-08,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.772216796875,282.0246887207031,289.7569885253906,287.1177673339844,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144283975607321e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,8.22729049332338e-08,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,0.0,285.0403747558594,294.1499938964844,283.772216796875,282.0246887207031,289.7569885253906,287.1177673339844,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.259875209678079e-13,9.144283975607321e-18,7.259783594594504e-13,-1.2689151216317004e-13,0.0,0.0,0.0,0.0,60.0,8.22729049332338e-08,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.332424393041265e-09,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.403108407238562e-09,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.0363326863327416e-09,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,1.4031070749709331e-09,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,6.655719086978706e-09,285.0403747558594,294.1499938964844,283.75,282.0038146972656,289.7569885253906,287.1177673339844,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4202389486683842e-08,1.7739233137427892e-14,1.4202371723115448e-08,-3.249575541985905e-08,0.0,0.0,0.0,-7.999187801033258e-08,60.0,-8.324546797666699e-06,-0.0,-1.3742783660039677e-17,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.332424393041265e-09,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,1.403108407238562e-09,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,1.0363326863327416e-09,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,1.4031070749709331e-09,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,6.655719086978706e-09,285.0403747558594,294.1499938964844,283.75,282.0038146972656,289.7569885253906,287.1177673339844,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4202389486683842e-08,1.7739233137427892e-14,1.4202371723115448e-08,-3.249575541985905e-08,0.0,0.0,0.0,-7.999187801033258e-08,60.0,-8.324546797666699e-06,-0.0,-1.3742783660039677e-17,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.96563615068635e-09,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,8.388206573783918e-09,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,6.195510771078716e-09,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,8.388198580178141e-09,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,3.9789902928077936e-08,285.0403747558594,294.1499938964844,283.7240295410156,281.9794311523437,289.7569885253906,287.1177673339844,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.487205604978953e-08,1.0616393154123593e-13,8.487194946837917e-08,-1.9421167962718766e-07,0.0,0.0,0.0,-4.780740709975362e-07,60.0,-1.3311246220837347e-05,-0.0,-4.911685186683183e-16,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.96563615068635e-09,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,8.388206573783918e-09,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,6.195510771078716e-09,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,8.388198580178141e-09,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,3.9789902928077936e-08,285.0403747558594,294.1499938964844,283.7240295410156,281.9794311523437,289.7569885253906,287.1177673339844,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.487205604978953e-08,1.0616393154123593e-13,8.487194946837917e-08,-1.9421167962718766e-07,0.0,0.0,0.0,-4.780740709975362e-07,60.0,-1.3311246220837347e-05,-0.0,-4.911685186683183e-16,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,1.333043542217638e-07,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,1.403760450102709e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,1.0368142966399321e-07,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.4037590290172377e-07,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,6.658812026216765e-07,285.0402526855469,294.1499938964844,283.6951599121094,281.9523010253906,289.75701904296875,287.11773681640625,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4203442333382554e-06,1.7764849920970385e-12,1.4203425280356896e-06,-3.250129111620481e-06,0.0,0.0,0.0,-8.000395609997213e-06,60.0,-0.0005726689705625,-0.0,-1.375555892064659e-13,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,1.333043542217638e-07,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,1.403760450102709e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,1.0368142966399321e-07,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.4037590290172377e-07,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,6.658812026216765e-07,285.0402526855469,294.1499938964844,283.6951599121094,281.9523010253906,289.75701904296875,287.11773681640625,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4203442333382554e-06,1.7764849920970385e-12,1.4203425280356896e-06,-3.250129111620481e-06,0.0,0.0,0.0,-8.000395609997213e-06,60.0,-0.0005726689705625,-0.0,-1.375555892064659e-13,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,2.8324711820459925e-07,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,2.982731643896841e-07,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,2.203038746984021e-07,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,2.982728801725898e-07,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,1.414874532201793e-06,285.0402526855469,294.1499938964844,283.6797180175781,281.93780517578125,289.75701904296875,287.11773681640625,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0179976420185994e-06,3.774757416363794e-12,3.0179940040397923e-06,-6.90597062202869e-06,0.0,0.0,0.0,-1.6999532817862928e-05,60.0,-0.0017493917839601,-0.0,-6.210414669506614e-13,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,5.535043783311266e-07,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,5.828673579344468e-07,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,4.305045138153218e-07,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,5.828667895002582e-07,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,2.7648620744002983e-06,285.040283203125,294.1499938964844,283.6636047363281,281.92266845703125,289.75701904296875,287.1177673339844,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.897587470826693e-06,7.37645534931719e-12,5.897580194869079e-06,-1.3495226994564293e-05,0.0,0.0,0.0,-3.32194467773661e-05,60.0,-0.0038001716602593,-0.0,-2.371546969220928e-12,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,1.5789710232638754e-06,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,1.6627341210551094e-06,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,1.2280917189855245e-06,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,1.6627325294393811e-06,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,7.887267202022485e-06,285.0403137207031,294.1499938964844,283.6295471191406,281.89068603515625,289.7569580078125,287.1177978515625,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.682403490121942e-05,2.1042754344557928e-11,1.6824013073346578e-05,-3.849773202091456e-05,0.0,0.0,0.0,-9.476504055783153e-05,60.0,-0.0120369438081979,-0.0,-1.9299136941319794e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,1.5789710232638754e-06,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,1.6627341210551094e-06,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,1.2280917189855245e-06,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,1.6627325294393811e-06,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,7.887267202022485e-06,285.0403137207031,294.1499938964844,283.6295471191406,281.89068603515625,289.7569580078125,287.1177978515625,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.682403490121942e-05,2.1042754344557928e-11,1.6824013073346578e-05,-3.849773202091456e-05,0.0,0.0,0.0,-9.476504055783153e-05,60.0,-0.0120369438081979,-0.0,-1.9299136941319794e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,3.366860710229957e-06,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,3.5454700082482304e-06,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,2.6186760351265548e-06,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,3.545466597643099e-06,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.68181250046473e-05,285.04052734375,294.1499938964844,283.5932006835937,281.8565673828125,289.7567138671875,287.1180114746094,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874280001735315e-05,4.4869899462618434e-11,3.587423270801082e-05,-8.20895002107136e-05,0.0,0.0,0.0,-0.0002020696701947,60.0,-0.0281499661505222,-0.0,-8.774853066384479e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,3.366860710229957e-06,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,3.5454700082482304e-06,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,2.6186760351265548e-06,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,3.545466597643099e-06,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.68181250046473e-05,285.04052734375,294.1499938964844,283.5932006835937,281.8565673828125,289.7567138671875,287.1180114746094,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874280001735315e-05,4.4869899462618434e-11,3.587423270801082e-05,-8.20895002107136e-05,0.0,0.0,0.0,-0.0002020696701947,60.0,-0.0281499661505222,-0.0,-8.774853066384479e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,5.536913249670761e-06,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,5.830641839565942e-06,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,4.306498794903746e-06,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,5.8306363825977314e-06,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,2.7657959435600787e-05,285.041015625,294.1499938964844,283.5548095703125,281.82049560546875,289.7561340332031,287.1184997558594,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.899671668885276e-05,7.379030719789624e-11,5.899664029129781e-05,-0.0001349993399344,0.0,0.0,0.0,-0.0003323117562104,60.0,-0.0508981570601463,-0.0,-2.3731488996148187e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
