time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186720,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,5.536913249670761e-06,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,5.830641839565942e-06,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,4.306498794903746e-06,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,5.8306363825977314e-06,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,2.7657959435600787e-05,285.041015625,294.1499938964844,283.5548095703125,281.82049560546875,289.7561340332031,287.1184997558594,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.899671668885276e-05,7.379030719789624e-11,5.899664029129781e-05,-0.0001349993399344,0.0,0.0,0.0,-0.0003323117562104,60.0,-0.0508981570601463,-0.0,-2.3731488996148187e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,8.410839654970914e-06,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,8.857027751218993e-06,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,6.541780749103054e-06,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,8.857019565766677e-06,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,4.201378033030778e-05,285.0419311523437,294.1499938964844,283.5145263671875,281.7826538085937,289.7548217773437,287.11932373046875,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.961882849689573e-05,1.1209097539044419e-10,8.96187120815739e-05,-0.0002050704788416,0.0,0.0,0.0,-0.0005047974409535,60.0,-0.0838673561811447,-0.0,-5.476060715992045e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,8.410839654970914e-06,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,8.857027751218993e-06,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,6.541780749103054e-06,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,8.857019565766677e-06,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,4.201378033030778e-05,285.0419311523437,294.1499938964844,283.5145263671875,281.7826538085937,289.7548217773437,287.11932373046875,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.961882849689573e-05,1.1209097539044419e-10,8.96187120815739e-05,-0.0002050704788416,0.0,0.0,0.0,-0.0005047974409535,60.0,-0.0838673561811447,-0.0,-5.476060715992045e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,1.0896565981965978e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,1.147461989603471e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,8.475128197460435e-06,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,1.1474608072603589e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,5.443046757136472e-05,285.0428771972656,294.1499938964844,283.4937438964844,281.7631530761719,289.75347900390625,287.119873046875,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161043255706,1.4521789326593648e-10,0.0001161041800514,-0.0002656761789694,0.0,0.0,0.0,-0.0006539828609675,60.0,-0.1048461571335792,-0.0,-9.191128413910119e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,1.4708857634104788e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,1.5489151337533258e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,1.1440251000749411e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,1.5489134966628626e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.347360224230215e-05,285.0442199707031,294.1499938964844,283.4725952148437,281.7432861328125,289.75128173828125,287.1203918457031,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567243452882,1.9602361400750112e-10,0.0001567241561133,-0.0003586254024412,0.0,0.0,0.0,-0.0008827841375023,60.0,-0.1372702717781067,-0.0,-1.674740124357754e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,2.761633913905825e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,2.908136411861051e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,2.147942905139644e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.908133501478005e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001379489840473,285.0492858886719,294.1499938964844,283.42919921875,281.7025451660156,289.73974609375,287.11737060546875,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942550054285,3.680407090200787e-10,0.0002942546270787,-0.0006733307382091,0.0,0.0,0.0,-0.0016574567416682,60.0,-0.2533670961856842,-0.0,-5.9036655564170815e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,2.761633913905825e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,2.908136411861051e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,2.147942905139644e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,2.908133501478005e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001379489840473,285.0492858886719,294.1499938964844,283.42919921875,281.7025451660156,289.73974609375,287.11737060546875,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942550054285,3.680407090200787e-10,0.0002942546270787,-0.0006733307382091,0.0,0.0,0.0,-0.0016574567416682,60.0,-0.2533670961856842,-0.0,-5.9036655564170815e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,4.504398020799272e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,4.743352474179119e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,3.503429252305068e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.7433477448066697e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0002250034449389,285.054931640625,294.1499938964844,283.38458251953125,281.6606140136719,289.7056579589844,287.0917053222656,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005038272356614,6.242148464785654e-10,0.0005038266535848,-0.0011372442822903,0.0,0.0,0.0,-0.0028342755977064,60.0,-0.4604788720607757,-0.0,-1.5705904132801152e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,4.504398020799272e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,4.743352474179119e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,3.503429252305068e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,4.7433477448066697e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0002250034449389,285.054931640625,294.1499938964844,283.38458251953125,281.6606140136719,289.7056579589844,287.0917053222656,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005038272356614,6.242148464785654e-10,0.0005038266535848,-0.0011372442822903,0.0,0.0,0.0,-0.0028342755977064,60.0,-0.4604788720607757,-0.0,-1.5705904132801152e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.003523882711306e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.481154120294376e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.002758502494544e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.48114466154948e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004497435584198,285.0590515136719,294.1499938964844,283.3388977050781,281.6177062988281,289.639892578125,287.0472412109375,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006705154082737,8.217392877263308e-10,0.0006705145933665,-0.0014898505760356,0.0,0.0,0.0,-0.0037807705812156,60.0,-0.708993673324585,-0.0,-6.27500824634808e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.003523882711306e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.481154120294376e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.002758502494544e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.48114466154948e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004497435584198,285.0590515136719,294.1499938964844,283.3388977050781,281.6177062988281,289.639892578125,287.0472412109375,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006705154082737,8.217392877263308e-10,0.0006705145933665,-0.0014898505760356,0.0,0.0,0.0,-0.0037807705812156,60.0,-0.708993673324585,-0.0,-6.27500824634808e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.002834849525243e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.48042725212872e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,7.002222264418378e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.480418520979585e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004497091285884,285.0609741210937,294.1499938964844,283.2923889160156,281.57403564453125,289.5577087402344,286.99200439453125,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007577792275696,9.005899914704683e-10,0.0007577783544547,-0.0016098861815407,0.0,0.0,0.0,-0.0042551043443381,60.0,-0.90846586227417,-0.0,-6.274043329312917e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.002834849525243e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.48042725212872e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,7.002222264418378e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.480418520979585e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004497091285884,285.0609741210937,294.1499938964844,283.2923889160156,281.57403564453125,289.5577087402344,286.99200439453125,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007577792275696,9.005899914704683e-10,0.0007577783544547,-0.0016098861815407,0.0,0.0,0.0,-0.0042551043443381,60.0,-0.90846586227417,-0.0,-6.274043329312917e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.003811283037066e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.481456072535366e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.002981874393299e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.481447341386227e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004497579357121,285.0616760253906,294.1499938964844,283.2688903808594,281.5519714355469,289.5150146484375,286.9638671875,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000740403716918,8.952349972446424e-10,0.0007404027855955,-0.0016131834127008,0.0,0.0,0.0,-0.0041653411462903,60.0,-0.9486190676689148,-0.0,-6.275403308109162e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,5.910843174206093e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,6.224408571142703e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,4.597333827405237e-05,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,6.224402750376612e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0002952581271529,285.06268310546875,294.1499938964844,283.2452697753906,281.52978515625,289.4705505371094,286.9346923828125,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008726746309548,9.997134231554128e-10,0.0008726736414246,-0.0017555875238031,0.0,0.0,0.0,-0.0048643080517649,60.0,-0.995078146457672,-0.0,-2.7045031103511974e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.02567699085921e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.504481568001212e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.01998797012493e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.504472836852074e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004508501733653,285.0634460449219,294.1499938964844,283.19775390625,281.4851379394531,289.3816223144531,286.85546875,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008899522945284,1.315047182259832e-09,0.0008899509557522,-0.0025673224590718,0.0,0.0,0.0,-0.0051071266643702,60.0,-1.1533972024917605,-0.0,-6.305912592097229e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.02567699085921e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.504481568001212e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.01998797012493e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.504472836852074e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004508501733653,285.0634460449219,294.1499938964844,283.19775390625,281.4851379394531,289.3816223144531,286.85546875,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008899522945284,1.315047182259832e-09,0.0008899509557522,-0.0025673224590718,0.0,0.0,0.0,-0.0051071266643702,60.0,-1.1533972024917605,-0.0,-6.305912592097229e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.053872781805694e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.53417329583317e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.04191843396984e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.534164564684032e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004522586241364,285.0594787597656,294.1499938964844,283.1499938964844,281.4403076171875,289.27374267578125,286.71112060546875,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708866175264,1.8445052152316062e-09,0.0010708847548812,-0.0037783244624733,0.0,0.0,0.0,-0.0062563274987041,60.0,-1.3120571374893188,-0.0,-6.345367609128516e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.053872781805694e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.53417329583317e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.04191843396984e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.534164564684032e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004522586241364,285.0594787597656,294.1499938964844,283.1499938964844,281.4403076171875,289.27374267578125,286.71112060546875,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708866175264,1.8445052152316062e-09,0.0010708847548812,-0.0037783244624733,0.0,0.0,0.0,-0.0062563274987041,60.0,-1.3120571374893188,-0.0,-6.345367609128516e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.093136759474874e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.575519652571528e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.07245635567233e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.575510921422392e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004542199312709,285.0589599609375,294.1499938964844,283.1022644042969,281.3954467773437,289.168701171875,286.5037536621094,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688977152109,2.227293016687781e-09,0.0009688954451121,-0.004886639304459,0.0,0.0,0.0,-0.0059169773012399,60.0,-1.339301586151123,-0.0,-6.400517094107272e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.093136759474874e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.575519652571528e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.07245635567233e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.575510921422392e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004542199312709,285.0589599609375,294.1499938964844,283.1022644042969,281.3954467773437,289.168701171875,286.5037536621094,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688977152109,2.227293016687781e-09,0.0009688954451121,-0.004886639304459,0.0,0.0,0.0,-0.0059169773012399,60.0,-1.339301586151123,-0.0,-6.400517094107272e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.100980241782965e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.583778592059387e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,7.078556518536061e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.583769860910252e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0004546117270365,285.0585021972656,294.1499938964844,283.0547180175781,281.3507995605469,289.064208984375,286.2678527832031,285.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697324130684,2.324966663636019e-09,0.0009697300847619,-0.005142580717802,0.0,0.0,0.0,-0.0059653953649103,60.0,-1.3709943294525146,-0.0,-6.411558217678248e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.100980241782965e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.583778592059387e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,7.078556518536061e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.583769860910252e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0004546117270365,285.0585021972656,294.1499938964844,283.0547180175781,281.3507995605469,289.064208984375,286.2678527832031,285.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697324130684,2.324966663636019e-09,0.0009697300847619,-0.005142580717802,0.0,0.0,0.0,-0.0059653953649103,60.0,-1.3709943294525146,-0.0,-6.411558217678248e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.09932641661726e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.582037455402316e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.077270129229873e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.582028724253178e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004545291303656,285.05828857421875,294.1499938964844,283.0310974121094,281.32861328125,289.01226806640625,286.15020751953125,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695567423477,2.304339163927693e-09,0.0009695544140413,-0.0050885281525552,0.0,0.0,0.0,-0.00595517270267,60.0,-1.3870490789413452,-0.0,-6.409225505876749e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.08919028006494e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.571364353178068e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.069386629154906e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.571355622028932e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0004540228692349,285.0580444335937,294.1499938964844,283.0075988769531,281.3065490722656,288.96063232421875,286.0421447753906,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684768738225,2.17803997060173e-09,0.000968474720139,-0.0047575766220688,0.0,0.0,0.0,-0.0058925622142851,60.0,-1.4021923542022705,-0.0,-6.394952833943536e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.08759466256015e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.569683606969193e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.068145350785926e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.569674875820056e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004539431538432,285.0576477050781,294.1499938964844,282.9610900878906,281.2628479003906,288.8581237792969,285.849365234375,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581092468636598e-09,0.000968302716501,-0.0047053527086973,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.431567907333374,-0.0,-6.392702545099382e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.08759466256015e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.569683606969193e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.068145350785926e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.569674875820056e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,0.0004539431538432,285.0576477050781,294.1499938964844,282.9610900878906,281.2628479003906,288.8581237792969,285.849365234375,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581092468636598e-09,0.000968302716501,-0.0047053527086973,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.431567907333374,-0.0,-6.392702545099382e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.139292524196208e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.624123777030036e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.108354475349188e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.6241150458809e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004565255658235,285.0572814941406,294.1499938964844,282.9154357910156,281.219970703125,288.7563171386719,285.6226806640625,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738115477375,2.8021578390990953e-09,0.0009738087537698,-0.0063929837197065,0.0,0.0,0.0,-0.0062019503675401,60.0,-1.466198205947876,-0.0,-6.46563762529695e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.139292524196208e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.624123777030036e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.108354475349188e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.6241150458809e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0004565255658235,285.0572814941406,294.1499938964844,282.9154357910156,281.219970703125,288.7563171386719,285.6226806640625,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738115477375,2.8021578390990953e-09,0.0009738087537698,-0.0063929837197065,0.0,0.0,0.0,-0.0062019503675401,60.0,-1.466198205947876,-0.0,-6.46563762529695e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.21175378607586e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.700428927317262e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.164713315432891e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.700420923763886e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0004601451801136,285.05694580078125,294.1499938964844,282.87078857421875,281.17803955078125,288.6547546386719,285.3182067871094,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5062390565872192,-0.0,-6.568565424913686e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.21175378607586e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.700428927317262e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,7.164713315432891e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.700420923763886e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0004601451801136,285.05694580078125,294.1499938964844,282.87078857421875,281.17803955078125,288.6547546386719,285.3182067871094,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.5062390565872192,-0.0,-6.568565424913686e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.26757202250883e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.759208478499204e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.208127499325201e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.759199747350068e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004629334143828,285.056640625,294.1499938964844,282.8274230957031,281.13726806640625,288.553466796875,284.9585266113281,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.4003076737908495e-09,0.0009874773677438,-0.0105804242193698,0.0,0.0,0.0,-0.0069942367263138,60.0,-1.5465561151504517,-0.0,-6.64840555941737e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.26757202250883e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.759208478499204e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.208127499325201e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.759199747350068e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004629334143828,285.056640625,294.1499938964844,282.8274230957031,281.13726806640625,288.553466796875,284.9585266113281,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.4003076737908495e-09,0.0009874773677438,-0.0105804242193698,0.0,0.0,0.0,-0.0069942367263138,60.0,-1.5465561151504517,-0.0,-6.64840555941737e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.262945968657732e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.754336497280748e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.204529538284987e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.754328493727372e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.000462702329969,285.0564880371094,294.1499938964844,282.8062438964844,281.1174011230469,288.5030822753906,284.7851257324219,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.3426497953191764e-09,0.0009869843488559,-0.0104293581098318,0.0,0.0,0.0,-0.006965653039515,60.0,-1.5635839700698853,-0.0,-6.641766958637163e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.254921315005048e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.745886200107634e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,7.19828822184354e-05,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.745878196554258e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004623014829121,285.05633544921875,294.1499938964844,282.78546142578125,281.0978698730469,288.4530029296875,284.6264343261719,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.24264490206383e-09,0.0009861297439783,-0.0101673398166894,0.0,0.0,0.0,-0.0069160792045295,60.0,-1.5782225131988523,-0.0,-6.630261850659738e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.224489622283728e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.713839972391725e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.17461880412884e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.713831968838348e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004607813898473,285.0560913085937,294.1499938964844,282.7452087402344,281.06005859375,288.35382080078125,284.3597106933594,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.8634522248059974e-09,0.0009828874608501,-0.009173815138638,0.0,0.0,0.0,-0.0067280977964401,60.0,-1.6026582717895508,-0.0,-6.586725476154244e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.224489622283728e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.713839972391725e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,7.17461880412884e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.713831968838348e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004607813898473,285.0560913085937,294.1499938964844,282.7452087402344,281.06005859375,288.35382080078125,284.3597106933594,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.8634522248059974e-09,0.0009828874608501,-0.009173815138638,0.0,0.0,0.0,-0.0067280977964401,60.0,-1.6026582717895508,-0.0,-6.586725476154244e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.197415056405588e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.685329132480548e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.153560727601871e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.685321128927173e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004594289639499,285.0558776855469,294.1499938964844,282.706787109375,281.0239562988281,288.2559814453125,284.1498718261719,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526085645688681e-09,0.0009800021070986,-0.0082898577675223,0.0,0.0,0.0,-0.0065608476288616,60.0,-1.6238948106765747,-0.0,-6.548112452264834e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.197415056405588e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.685329132480548e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.153560727601871e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.685321128927173e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004594289639499,285.0558776855469,294.1499938964844,282.706787109375,281.0239562988281,288.2559814453125,284.1498718261719,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526085645688681e-09,0.0009800021070986,-0.0082898577675223,0.0,0.0,0.0,-0.0065608476288616,60.0,-1.6238948106765747,-0.0,-6.548112452264834e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
