time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189060,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.193589357892051e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.681300434749572e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.150584133341908e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.681292431196198e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004592378681991,285.0556945800781,294.1499938964844,282.6704406738281,280.9898376464844,288.15936279296875,283.97381591796875,285.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478373367116205e-09,0.0009795932564884,-0.0081648426130414,0.0,0.0,0.0,-0.0065371906384825,60.0,-1.6459232568740845,-0.0,-6.542660457853344e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.193589357892051e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.681300434749572e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.150584133341908e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.681292431196198e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004592378681991,285.0556945800781,294.1499938964844,282.6704406738281,280.9898376464844,288.15936279296875,283.97381591796875,285.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478373367116205e-09,0.0009795932564884,-0.0081648426130414,0.0,0.0,0.0,-0.0065371906384825,60.0,-1.6459232568740845,-0.0,-6.542660457853344e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.211402357323097e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.700057853478938e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.164439011830837e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.700049849925564e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004601276596076,285.0555114746094,294.1499938964844,282.63641357421875,280.95782470703125,288.0637512207031,283.8094787597656,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002609865055534e-09,0.0009814901277422,-0.0087462309747934,0.0,0.0,0.0,-0.0066471877507865,60.0,-1.670504093170166,-0.0,-6.568033228404603e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.211402357323097e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.700057853478938e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.164439011830837e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.700049849925564e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004601276596076,285.0555114746094,294.1499938964844,282.63641357421875,280.95782470703125,288.0637512207031,283.8094787597656,285.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002609865055534e-09,0.0009814901277422,-0.0087462309747934,0.0,0.0,0.0,-0.0066471877507865,60.0,-1.670504093170166,-0.0,-6.568033228404603e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.223957022186367e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.71327826846391e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.174203346949071e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.713270992506295e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004607547889463,285.0554504394531,294.1499938964844,282.62030029296875,280.9427185058594,288.01629638671875,283.7283630371094,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.856656327627661e-09,0.0009828275069594,-0.0091560101136565,0.0,0.0,0.0,-0.0067247194238007,60.0,-1.683351755142212,-0.0,-6.58594672131585e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.236323239747436e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.726301504997537e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.183822162915021e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.72629350144416e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004613725468516,285.0553894042969,294.1499938964844,282.6048278808594,280.9281921386719,287.96905517578125,283.6481018066406,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841489372774,4.010713094970697e-09,0.0009841449791565,-0.0095596592873334,0.0,0.0,0.0,-0.006801092531532,60.0,-1.6960896253585815,-0.0,-6.603615787525996e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.255790791939944e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.746800787979736e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.198962703114375e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.746793512022124e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004623449931386,285.0552673339844,294.1499938964844,282.5759582519531,280.90106201171875,287.87518310546875,283.492431640625,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253212448901422e-09,0.0009862189181149,-0.0101950280368328,0.0,0.0,0.0,-0.006921311840415,60.0,-1.720263123512268,-0.0,-6.631476878737885e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.255790791939944e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.746800787979736e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.198962703114375e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.746793512022124e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0004623449931386,285.0552673339844,294.1499938964844,282.5759582519531,280.90106201171875,287.87518310546875,283.492431640625,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862232254818,4.253212448901422e-09,0.0009862189181149,-0.0101950280368328,0.0,0.0,0.0,-0.006921311840415,60.0,-1.720263123512268,-0.0,-6.631476878737885e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.262999810744076e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.754392522154376e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.204569556051865e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.754384518601e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004627050948329,285.0552062988281,294.1499938964844,282.54998779296875,280.8766784667969,287.7823791503906,283.3499755859375,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429877472078715e-09,0.0009869870264083,-0.0104302437976002,0.0,0.0,0.0,-0.0069658192805945,60.0,-1.7409420013427734,-0.0,-6.64180603848763e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.262999810744076e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.754392522154376e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,7.204569556051865e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.754384518601e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004627050948329,285.0552062988281,294.1499938964844,282.54998779296875,280.8766784667969,287.7823791503906,283.3499755859375,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429877472078715e-09,0.0009869870264083,-0.0104302437976002,0.0,0.0,0.0,-0.0069658192805945,60.0,-1.7409420013427734,-0.0,-6.64180603848763e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.256600606022404e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.74765425780788e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.199592801043764e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.747646981850266e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004623854765668,285.0551452636719,294.1499938964844,282.52618408203125,280.85565185546875,287.6907653808594,283.2257995605469,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632257724051215e-09,0.0009863052982836,-0.0102212633937597,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.757485270500183,-0.0,-6.632628668512552e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.256600606022404e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.74765425780788e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.199592801043764e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.747646981850266e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004623854765668,285.0551452636719,294.1499938964844,282.52618408203125,280.85565185546875,287.6907653808594,283.2257995605469,285.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632257724051215e-09,0.0009863052982836,-0.0102212633937597,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.757485270500183,-0.0,-6.632628668512552e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.23898332985118e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.729101293487474e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.185889990068972e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.72909401752986e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004615054640453,285.0550842285156,294.1499938964844,282.5036315917969,280.83837890625,287.6004638671875,283.1213073730469,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043684942445225e-09,0.0009844283340498,-0.0096460478380322,0.0,0.0,0.0,-0.0068174451589584,60.0,-1.7705674171447754,-0.0,-6.60740084867939e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.23898332985118e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.729101293487474e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.185889990068972e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.72909401752986e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004615054640453,285.0550842285156,294.1499938964844,282.5036315917969,280.83837890625,287.6004638671875,283.1213073730469,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043684942445225e-09,0.0009844283340498,-0.0096460478380322,0.0,0.0,0.0,-0.0068174451589584,60.0,-1.7705674171447754,-0.0,-6.60740084867939e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.227432747138664e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.716938802739604e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.17690636520274e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.716931526781992e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004609285097103,285.0550842285156,294.1499938964844,282.4927673339844,280.8310546875,287.5558776855469,283.0765686035156,285.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899759182246498e-09,0.0009831975912675,-0.0092689441516995,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.7760131359100342,-0.0,-6.590887835500325e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.215489262714982e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.704361582407728e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.167617150116712e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.704354306450114e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004603319102898,285.0550842285156,294.1499938964844,282.4822082519531,280.8246154785156,287.5116271972656,283.0361633300781,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750938226687594e-09,0.0009819250553846,-0.0088790114969015,0.0,0.0,0.0,-0.0066723180934786,60.0,-1.7809884548187256,-0.0,-6.573834809842083e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.19623562367633e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.684086398920044e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.152641046559438e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.68407912296243e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004593701451085,285.0550842285156,294.1499938964844,282.4618835449219,280.8140869140625,287.424072265625,282.9651794433594,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511013924040185e-09,0.0009798730025067,-0.0082503668963909,0.0,0.0,0.0,-0.0065533751621842,60.0,-1.7904080152511597,-0.0,-6.546390096673349e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.19623562367633e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.684086398920044e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.152641046559438e-05,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.68407912296243e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0004593701451085,285.0550842285156,294.1499938964844,282.4618835449219,280.8140869140625,287.424072265625,282.9651794433594,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511013924040185e-09,0.0009798730025067,-0.0082503668963909,0.0,0.0,0.0,-0.0065533751621842,60.0,-1.7904080152511597,-0.0,-6.546390096673349e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.19428639463149e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.682033851277085e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.151125464588404e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.682026575319468e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0004592727927956,285.0551147460937,294.1499938964844,282.4425048828125,280.8065795898437,287.3378601074219,282.903564453125,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486690935972092e-09,0.00097966438625,-0.0081866364926099,0.0,0.0,0.0,-0.0065413136035203,60.0,-1.8011001348495483,-0.0,-6.543610453491058e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.19428639463149e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.682033851277085e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.151125464588404e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.682026575319468e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0004592727927956,285.0551147460937,294.1499938964844,282.4425048828125,280.8065795898437,287.3378601074219,282.903564453125,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486690935972092e-09,0.00097966438625,-0.0081866364926099,0.0,0.0,0.0,-0.0065413136035203,60.0,-1.8011001348495483,-0.0,-6.543610453491058e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.215028694598004e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.7038755484391e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.167257717810571e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.703869000077248e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004603089182637,285.0551452636719,294.1499938964844,282.424072265625,280.8018798828125,287.252685546875,282.84454345703125,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818769758567,3.745074472760734e-09,0.0009818731341511,-0.0088636493310332,0.0,0.0,0.0,-0.0066694025881588,60.0,-1.814979076385498,-0.0,-6.573164057499525e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.215028694598004e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.7038755484391e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.167257717810571e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.703869000077248e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004603089182637,285.0551452636719,294.1499938964844,282.424072265625,280.8018798828125,287.252685546875,282.84454345703125,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818769758567,3.745074472760734e-09,0.0009818731341511,-0.0088636493310332,0.0,0.0,0.0,-0.0066694025881588,60.0,-1.814979076385498,-0.0,-6.573164057499525e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.246404079021886e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.736915671965109e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.191660552052781e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.736908396007492e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004618761886376,285.0552062988281,294.1499938964844,282.406494140625,280.7996826171875,287.1684265136719,282.78466796875,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852197254076,4.135942699434736e-09,0.0009852156508713,-0.0098877735435962,0.0,0.0,0.0,-0.0068631735630333,60.0,-1.831679463386536,-0.0,-6.617996461955046e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.246404079021886e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.736915671965109e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.191660552052781e-05,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.736908396007492e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004618761886376,285.0552062988281,294.1499938964844,282.406494140625,280.7996826171875,287.1684265136719,282.78466796875,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852197254076,4.135942699434736e-09,0.0009852156508713,-0.0098877735435962,0.0,0.0,0.0,-0.0068631735630333,60.0,-1.831679463386536,-0.0,-6.617996461955046e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.258554200641812e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.749710443429648e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.201111293397844e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.749703895067796e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.000462483119918,285.05523681640625,294.1499938964844,282.3979797363281,280.7994689941406,287.12664794921875,282.7548217773437,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287306509809241e-09,0.0009865101892501,-0.0102843567728996,0.0,0.0,0.0,-0.0069382125511765,60.0,-1.840062975883484,-0.0,-6.635399074639281e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.265318658435716e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.756833605933934e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.206371810752898e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.756827057572082e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004628210153896,285.0552673339844,294.1499938964844,282.3896484375,280.7998046875,287.0850830078125,282.7257080078125,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371563999683303e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8477925062179563,-0.0,-6.645095851354199e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.243350359611212e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.7337004262954e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.189285679487512e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.733693150337784e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.000461723684566,285.0553894042969,294.1499938964844,282.3734741210937,280.802001953125,287.0028991699219,282.6726379394531,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830075266984e-09,0.0009848934132605,-0.0097879106178879,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8591340780258176,-0.0,-6.613618097617291e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.243350359611212e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.7337004262954e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.189285679487512e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.733693150337784e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.000461723684566,285.0553894042969,294.1499938964844,282.3734741210937,280.802001953125,287.0028991699219,282.6726379394531,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830075266984e-09,0.0009848934132605,-0.0097879106178879,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8591340780258176,-0.0,-6.613618097617291e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.178158506983892e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.665049583418296e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.138580258470029e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.665043035056442e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004584672278724,285.05548095703125,294.1499938964844,282.35791015625,280.8059997558594,286.9223327636719,282.63336181640625,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8597102165222168,-0.0,-6.520652817698648e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.178158506983892e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.665049583418296e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.138580258470029e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.665043035056442e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004584672278724,285.05548095703125,294.1499938964844,282.35791015625,280.8059997558594,286.9223327636719,282.63336181640625,285.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8597102165222168,-0.0,-6.520652817698648e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.11263341549784e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.596048766979948e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.087616540957242e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.596042218618096e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004551941237878,285.0556030273437,294.1499938964844,282.3428649902344,280.8116149902344,286.8434143066406,282.6067199707031,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.4691682032340623e-09,0.0009709652513265,-0.0055204378440976,0.0,0.0,0.0,-0.0060368925333023,60.0,-1.856244206428528,-0.0,-6.427876542147716e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.11263341549784e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.596048766979948e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.087616540957242e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.596042218618096e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004551941237878,285.0556030273437,294.1499938964844,282.3428649902344,280.8116149902344,286.8434143066406,282.6067199707031,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.4691682032340623e-09,0.0009709652513265,-0.0055204378440976,0.0,0.0,0.0,-0.0060368925333023,60.0,-1.856244206428528,-0.0,-6.427876542147716e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.08321890165098e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.565072832629085e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.064738019835204e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.565066284267232e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004537248169071,285.0557556152344,294.1499938964844,282.3282470703125,280.81854248046875,286.7660522460937,282.5882568359375,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026549390512628e-09,0.0009678294300101,-0.0045600403100252,0.0,0.0,0.0,-0.0058551873080432,60.0,-1.8555445671081543,-0.0,-6.3864419530546e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.08321890165098e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.565072832629085e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.064738019835204e-05,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.565066284267232e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004537248169071,285.0557556152344,294.1499938964844,282.3282470703125,280.81854248046875,286.7660522460937,282.5882568359375,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026549390512628e-09,0.0009678294300101,-0.0045600403100252,0.0,0.0,0.0,-0.0058551873080432,60.0,-1.8555445671081543,-0.0,-6.3864419530546e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.087956277653576e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.57006195676513e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.068422564771026e-05,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.570055408403276e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004539614601526,285.0558166503906,294.1499938964844,282.32110595703125,280.8224792480469,286.7278137207031,282.5798034667969,285.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354874141,2.161659518051806e-09,0.000968333275523,-0.0047146552242338,0.0,0.0,0.0,-0.0058844350278377,60.0,-1.8583251237869265,-0.0,-6.393103291202351e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.098345617530867e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.581002814229578e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.076503243297338e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.580996265867724e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004544804396573,285.055908203125,294.1499938964844,282.3139953613281,280.8266296386719,286.6898193359375,282.5706787109375,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.2910853214597182e-09,0.0009694399777799,-0.0050537991337478,0.0,0.0,0.0,-0.005948597099632,60.0,-1.8631999492645264,-0.0,-6.40772697124703e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.09958325792104e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.582305938238278e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.077465852489695e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.582299389876424e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.000454542285297,285.0560607910156,294.1499938964844,282.300048828125,280.8355712890625,286.61456298828125,282.5516662597656,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695751359686,2.306475233027072e-09,0.0009695728658698,-0.0050941254012286,0.0,0.0,0.0,-0.00595623254776,60.0,-1.8735352754592896,-0.0,-6.409467090406906e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.09958325792104e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.582305938238278e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.077465852489695e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.582299389876424e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.000454542285297,285.0560607910156,294.1499938964844,282.300048828125,280.8355712890625,286.61456298828125,282.5516662597656,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695751359686,2.306475233027072e-09,0.0009695728658698,-0.0050941254012286,0.0,0.0,0.0,-0.00595623254776,60.0,-1.8735352754592896,-0.0,-6.409467090406906e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.087729995371774e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.569824032951146e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.068246486596763e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.569817484589294e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004539501969702,285.0562438964844,294.1499938964844,282.2862854003906,280.8451843261719,286.5404052734375,282.5340881347656,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968312844634,2.158765832760423e-09,0.0009683106909506,-0.0047070705331861,0.0,0.0,0.0,-0.0058830115012824,60.0,-1.8808872699737549,-0.0,-6.392776441543901e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
