time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191400,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.087729995371774e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.569824032951146e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,7.068246486596763e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.569817484589294e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004539501969702,285.0562438964844,294.1499938964844,282.2862854003906,280.8451843261719,286.5404052734375,282.5340881347656,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968312844634,2.158765832760423e-09,0.0009683106909506,-0.0047070705331861,0.0,0.0,0.0,-0.0058830115012824,60.0,-1.8808872699737549,-0.0,-6.392776441543901e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.05422493815422e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.534540731692688e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.042186189210042e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.534534910926595e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004522765229921,285.0564270019531,294.1499938964844,282.27264404296875,280.8551940917969,286.46746826171875,282.5203857421875,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964741804637,1.7412952191264702e-09,0.0009647400584071,-0.0036131318192929,0.0,0.0,0.0,-0.0056760488077998,60.0,-1.8840621709823608,-0.0,-6.345720038325453e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.05422493815422e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.534540731692688e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.042186189210042e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.534534910926595e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004522765229921,285.0564270019531,294.1499938964844,282.27264404296875,280.8551940917969,286.46746826171875,282.5203857421875,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964741804637,1.7412952191264702e-09,0.0009647400584071,-0.0036131318192929,0.0,0.0,0.0,-0.0056760488077998,60.0,-1.8840621709823608,-0.0,-6.345720038325453e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.018762648338452e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.497197606833652e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.014604489086196e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.49719178606756e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004505051474552,285.056640625,294.1499938964844,282.259033203125,280.8653869628906,286.39581298828125,282.51129150390625,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609633125364,1.2994550990796932e-09,0.0009609620319679,-0.002455320674926,0.0,0.0,0.0,-0.0054570105858147,60.0,-1.885836720466613,-0.0,-6.296106391801004e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.018762648338452e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.497197606833652e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.014604489086196e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.49719178606756e-05,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004505051474552,285.056640625,294.1499938964844,282.259033203125,280.8653869628906,286.39581298828125,282.51129150390625,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609633125364,1.2994550990796932e-09,0.0009609620319679,-0.002455320674926,0.0,0.0,0.0,-0.0054570105858147,60.0,-1.885836720466613,-0.0,-6.296106391801004e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.005035099107772e-05,297.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.482741734245792e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.003927748883143e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.48273518588394e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004498194321058,285.0567321777344,294.1499938964844,282.2522277832031,280.8704833984375,286.3604736328125,282.5085144042969,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594999719411,1.1284084777685164e-09,0.0009594988077878,-0.0020071023609489,0.0,0.0,0.0,-0.0053722122684121,60.0,-1.8865110874176023,-0.0,-6.276952291273119e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.003355080494657e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.480972948949784e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.002620986895636e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.480967128183691e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0004497355257626,285.05718994140625,294.1499938964844,282.2453918457031,280.8755187988281,286.3282775878906,282.50634765625,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008304090006276,9.783505117155755e-10,0.0008304080110974,-0.0017416898626834,0.0,0.0,0.0,-0.0046553877182304,60.0,-1.8059213161468504,-0.0,-6.274609631873318e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,4.13474153901916e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,4.354084376245737e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,3.215915057808161e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,4.354081829660572e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0002065385779133,285.0595092773437,294.1499938964844,282.23162841796875,280.8853759765625,286.2681884765625,282.50225830078125,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008507790626026,9.619056662302228e-10,0.00085077813128,-0.0016780860023573,0.0,0.0,0.0,-0.0047295489348471,60.0,-1.6643097400665283,-0.0,-1.3233490747666112e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,4.13474153901916e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,4.354084376245737e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,3.215915057808161e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,4.354081829660572e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0002065385779133,285.0595092773437,294.1499938964844,282.23162841796875,280.8853759765625,286.2681884765625,282.50225830078125,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008507790626026,9.619056662302228e-10,0.00085077813128,-0.0016780860023573,0.0,0.0,0.0,-0.0047295489348471,60.0,-1.6643097400665283,-0.0,-1.3233490747666112e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.003293962450698e-05,297.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.480908192927018e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.002572965575382e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.480902372160926e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004497324989642,285.0621337890625,294.1499938964844,282.2176818847656,280.89471435546875,286.23272705078125,282.4969177246094,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007109200814738,8.57874049575713e-10,0.0007109192083589,-0.0015444447053596,0.0,0.0,0.0,-0.0040002255700528,60.0,-1.16494619846344,-0.0,-6.274519392945876e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.003293962450698e-05,297.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.480908192927018e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.002572965575382e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.480902372160926e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004497324989642,285.0621337890625,294.1499938964844,282.2176818847656,280.89471435546875,286.23272705078125,282.4969177246094,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007109200814738,8.57874049575713e-10,0.0007109192083589,-0.0015444447053596,0.0,0.0,0.0,-0.0040002255700528,60.0,-1.16494619846344,-0.0,-6.274519392945876e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,3.73653820133768e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,3.934757114620879e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,2.906201007135678e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,3.934754568035714e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001866475358838,285.0649108886719,294.1499938964844,282.2034606933594,280.9032897949219,286.1886901855469,282.49334716796875,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005806941189803,6.80817402454181e-10,0.000580693478696,-0.0012091865064576,0.0,0.0,0.0,-0.0032429993152618,60.0,-1.2484731674194336,-0.0,-1.080727685121019e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,3.73653820133768e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,3.934757114620879e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,2.906201007135678e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,3.934754568035714e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0001866475358838,285.0649108886719,294.1499938964844,282.2034606933594,280.9032897949219,286.1886901855469,282.49334716796875,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005806941189803,6.80817402454181e-10,0.000580693478696,-0.0012091865064576,0.0,0.0,0.0,-0.0032429993152618,60.0,-1.2484731674194336,-0.0,-1.080727685121019e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,2.977688745886553e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,3.1356514227809384e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,2.315983692824375e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,3.135649603791535e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.000148741484736,285.0718688964844,294.1499938964844,282.1888732910156,280.9109191894531,286.1656188964844,282.5008239746094,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184652305208,3.9802436346825216e-10,0.0003184648230671,-0.0007279479759745,0.0,0.0,0.0,-0.0017936441581696,60.0,-0.8521570563316345,-0.0,-6.863346335705955e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,2.977688745886553e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,3.1356514227809384e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,2.315983692824375e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,3.135649603791535e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.000148741484736,285.0718688964844,294.1499938964844,282.1888732910156,280.9109191894531,286.1656188964844,282.5008239746094,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184652305208,3.9802436346825216e-10,0.0003184648230671,-0.0007279479759745,0.0,0.0,0.0,-0.0017936441581696,60.0,-0.8521570563316345,-0.0,-6.863346335705955e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,2.210612910857889e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,2.3278833396034315e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,1.7193682651850395e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,2.3278818844119087e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001104245238821,285.07501220703125,294.1499938964844,282.1814270019531,280.9142761230469,286.1611633300781,282.5048828125,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002387136046309,2.9778127186297354e-10,0.0002387133135925,-0.0005441588000394,0.0,0.0,0.0,-0.001344121992588,60.0,-0.6605947613716125,-0.0,-3.782707480581848e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,1.6322723240591586e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,1.7188624042319134e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,1.2695471014012584e-05,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,1.7188613128382713e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,8.153526141541079e-05,285.0773620605469,294.1499938964844,282.1738586425781,280.91729736328125,286.1593322753906,282.50836181640625,285.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754586264723,2.1907170522084127e-10,0.0001754584081936,-0.0004004849179182,0.0,0.0,0.0,-0.0009880736470222,60.0,-0.4847296774387359,-0.0,-2.0623509566775056e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,1.230426823894959e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,1.2956995306012686e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.570001566316932e-06,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,1.295698712056037e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,6.146227678982541e-05,285.0791320800781,294.1499938964844,282.1658630371094,280.9200744628906,286.1582336425781,282.5114440917969,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001276335533475,1.6050222262364855e-10,0.0001276333932764,-0.0002943298022728,0.0,0.0,0.0,-0.0007194536738097,60.0,-0.3591330945491791,-0.0,-1.171895469553874e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.637451512389816e-06,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,1.0148706678592134e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.49580703995889e-06,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,1.0148700312129222e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,4.814099156646989e-05,285.0802917480469,294.1499938964844,282.1583557128906,280.9222717285156,286.1575622558594,282.5135192871094,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.93986614048481e-05,1.251424797121814e-10,9.939853771356866e-05,-0.0002296033053426,0.0,0.0,0.0,-0.0005603870376944,60.0,-0.2776920199394226,-0.0,-7.189550066399875e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,6.306580417003715e-06,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,6.641137133556185e-06,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,4.905125933873933e-06,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,6.641133040830027e-06,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,3.150262637063861e-05,285.0813293457031,294.1499938964844,282.1422424316406,280.9255676269531,286.15679931640625,282.5160217285156,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.719815428368747e-05,8.404792140037641e-11,6.71980669721961e-05,-0.0001537653442937,0.0,0.0,0.0,-0.0003785079170484,60.0,-0.1764692962169647,-0.0,-3.0786845295338594e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,6.306580417003715e-06,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,6.641137133556185e-06,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,4.905125933873933e-06,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,6.641133040830027e-06,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,3.150262637063861e-05,285.0813293457031,294.1499938964844,282.1422424316406,280.9255676269531,286.15679931640625,282.5160217285156,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.719815428368747e-05,8.404792140037641e-11,6.71980669721961e-05,-0.0001537653442937,0.0,0.0,0.0,-0.0003785079170484,60.0,-0.1764692962169647,-0.0,-3.0786845295338594e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,4.0276581785292365e-06,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,4.24132031184854e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,3.132627853119629e-06,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,4.2413180381117854e-06,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.011895594478119e-05,285.08184814453125,294.1499938964844,282.1254577636719,280.92694091796875,286.156494140625,282.5172424316406,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.291592267691158e-05,5.3676927486145936e-11,4.291586810722947e-05,-9.820167178986594e-05,0.0,0.0,0.0,-0.0002417330397292,60.0,-0.11722032725811,-0.0,-1.2556901352045458e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,4.0276581785292365e-06,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,4.24132031184854e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,3.132627853119629e-06,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,4.2413180381117854e-06,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.011895594478119e-05,285.08184814453125,294.1499938964844,282.1254577636719,280.92694091796875,286.156494140625,282.5172424316406,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.291592267691158e-05,5.3676927486145936e-11,4.291586810722947e-05,-9.820167178986594e-05,0.0,0.0,0.0,-0.0002417330397292,60.0,-0.11722032725811,-0.0,-1.2556901352045458e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.98293264475069e-06,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,2.088124801957747e-06,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,1.542283371236408e-06,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,2.0881236650893698e-06,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.905143997457344e-06,285.08203125,294.1499938964844,282.10791015625,280.9262084960937,286.1564025878906,282.51763916015625,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1128957087057643e-05,2.6426921415079182e-11,2.1128931621206e-05,-4.834786159335636e-05,0.0,0.0,0.0,-0.0001190133043564,60.0,-0.0686850622296333,-0.0,-3.043639645872176e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.98293264475069e-06,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,2.088124801957747e-06,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,1.542283371236408e-06,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,2.0881236650893698e-06,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.905143997457344e-06,285.08203125,294.1499938964844,282.10791015625,280.9262084960937,286.1564025878906,282.51763916015625,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1128957087057643e-05,2.6426921415079182e-11,2.1128931621206e-05,-4.834786159335636e-05,0.0,0.0,0.0,-0.0001190133043564,60.0,-0.0686850622296333,-0.0,-3.043639645872176e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,1.232128738593019e-06,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,1.2974917353858473e-06,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.583238806953889e-07,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,1.2974909395779832e-06,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,6.154728907858953e-06,285.0820007324219,294.1499938964844,282.0988464355469,280.9249572753906,286.1564025878906,282.5177001953125,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3128851605870295e-05,1.6420838647168694e-11,1.3128835234965663e-05,-3.004179052368272e-05,0.0,0.0,0.0,-7.395102875307202e-05,60.0,-0.0484886988997459,-0.0,-1.175139673070813e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.007584486018459e-07,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.379328508250182e-07,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,5.45035220511636e-07,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.379323960776674e-07,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,3.500428192637628e-06,285.0819702148437,294.1499938964844,282.08953857421875,280.9231262207031,286.1564025878906,282.5177001953125,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.4669846981123555e-06,9.339269808894546e-12,7.466975148417987e-06,-1.7086082152673043e-05,0.0,0.0,0.0,-4.20593423768878e-05,60.0,-0.0322873592376709,-0.0,-3.8011408257099255e-12,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,1.3173944068967105e-07,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,1.387280548215131e-07,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,1.0246417048165313e-07,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,1.387279695563848e-07,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,6.580647777809645e-07,285.0820007324219,294.1499938964844,282.0702514648437,280.9174499511719,286.1563720703125,282.5177001953125,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.403823716827901e-06,1.755819014487292e-12,1.4038218978384975e-06,-3.212211595382541e-06,0.0,0.0,0.0,-7.907321560196579e-06,60.0,-0.0115865245461463,-0.0,-1.343411059478994e-13,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,1.3173944068967105e-07,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,1.387280548215131e-07,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,1.0246417048165313e-07,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,1.387279695563848e-07,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,6.580647777809645e-07,285.0820007324219,294.1499938964844,282.0702514648437,280.9174499511719,286.1563720703125,282.5177001953125,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.403823716827901e-06,1.755819014487292e-12,1.4038218978384975e-06,-3.212211595382541e-06,0.0,0.0,0.0,-7.907321560196579e-06,60.0,-0.0115865245461463,-0.0,-1.343411059478994e-13,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,1.9459607258909273e-09,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.049191483166624e-09,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.5135273034871943e-09,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.049190372943599e-09,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.72046176883623e-09,285.0819091796875,294.1499938964844,282.04998779296875,280.9089660644531,286.1564025878906,282.5176696777344,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0747647155872083e-08,2.5964156836360587e-14,2.074762228687632e-08,-4.7467111130572455e-08,0.0,0.0,0.0,-1.1686643119901421e-07,60.0,-0.0030432555358856,-0.0,-2.931199865620869e-17,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,1.9459607258909273e-09,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.049191483166624e-09,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.5135273034871943e-09,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.049190372943599e-09,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.72046176883623e-09,285.0819091796875,294.1499938964844,282.04998779296875,280.9089660644531,286.1564025878906,282.5176696777344,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0747647155872083e-08,2.5964156836360587e-14,2.074762228687632e-08,-4.7467111130572455e-08,0.0,0.0,0.0,-1.1686643119901421e-07,60.0,-0.0030432555358856,-0.0,-2.931199865620869e-17,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,282.027587890625,280.89703369140625,286.1564025878906,282.5176696777344,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-0.0007150550954975,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,282.027587890625,280.89703369140625,286.1564025878906,282.5176696777344,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-0.0007150550954975,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,282.00201416015625,280.8813171386719,286.1564025878906,282.5176696777344,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-0.000154881097842,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,282.00201416015625,280.8813171386719,286.1564025878906,282.5176696777344,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-0.000154881097842,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.9881286621094,280.8721008300781,286.1564025878906,282.5176696777344,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.059090032475069e-05,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.9735717773437,280.862060546875,286.1564025878906,282.5176696777344,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-4.4127973524155095e-05,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.9552001953125,280.848876953125,286.1564025878906,282.5176696777344,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578149902723248e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.374125506321434e-05,-0.0,-5.066233845385895e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.94244384765625,280.8394775390625,286.1564025878906,282.5176696777344,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578149902723248e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5997651644283906e-05,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
