time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193740,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.90887451171875,280.81378173828125,286.1564025878906,282.5176696777344,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7975473540210458e-12,-1.2959737269069416e-17,1.797560364447115e-12,-3.207992031739604e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.598194992577191e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.90887451171875,280.81378173828125,286.1564025878906,282.5176696777344,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7975473540210458e-12,-1.2959737269069416e-17,1.797560364447115e-12,-3.207992031739604e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.598194992577191e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.87310791015625,280.7852783203125,286.1564025878906,282.5176696777344,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,8.022994703489605e-13,1.5927438795324906e-17,-8.023154081208964e-13,2.8104948923690642e-12,0.0,0.0,0.0,0.0,60.0,-7.794088560331147e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.87310791015625,280.7852783203125,286.1564025878906,282.5176696777344,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,8.022994703489605e-13,1.5927438795324906e-17,-8.023154081208964e-13,2.8104948923690642e-12,0.0,0.0,0.0,0.0,60.0,-7.794088560331147e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.8353576660156,280.7541198730469,286.1564025878906,282.5176696777344,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.996112006163457e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.8353576660156,280.7541198730469,286.1564025878906,282.5176696777344,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.996112006163457e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.8158264160156,280.7376403808594,286.1564025878906,282.5176696777344,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7975473540210458e-12,-1.2959737269069416e-17,1.797560364447115e-12,-3.207992031739604e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.705139639961999e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.7958679199219,280.7206115722656,286.1564025878906,282.5176696777344,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7975473540210458e-12,-1.2959737269069416e-17,1.797560364447115e-12,-3.207992031739604e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.442198809963884e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.7548522949219,280.6849365234375,286.1564025878906,282.5176696777344,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.513462741230877e-12,1.3886119170944088e-17,-3.513476619018685e-12,5.465999181053505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.969032827124465e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.7548522949219,280.6849365234375,286.1564025878906,282.5176696777344,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.513462741230877e-12,1.3886119170944088e-17,-3.513476619018685e-12,5.465999181053505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.969032827124465e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.7125549316406,280.6473388671875,286.1564025878906,282.5176696777344,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.539473932003602e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.7125549316406,280.6473388671875,286.1564025878906,282.5176696777344,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.539473932003602e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.669189453125,280.6080627441406,286.1564025878906,282.5176696777344,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.144299848325318e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.669189453125,280.6080627441406,286.1564025878906,282.5176696777344,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.144299848325318e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.6249694824219,280.5673217773437,286.1564025878906,282.5176696777344,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.777976755576674e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.6249694824219,280.5673217773437,286.1564025878906,282.5176696777344,285.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.777976755576674e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.6026611328125,280.5465087890625,286.1564025878906,282.5176696777344,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-4.603775778377894e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.5802001953125,280.525390625,286.1564025878906,282.5176696777344,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.436155904841144e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.54949951171875,280.4963073730469,286.1564025878906,282.5176696777344,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.022994703489605e-13,1.5927438795324906e-17,-8.023154081208964e-13,2.8104948923690642e-12,0.0,0.0,0.0,0.0,60.0,-4.2185756683466025e-06,-0.0,-5.066229408043303e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.5350341796875,280.48248291015625,286.1564025878906,282.5176696777344,285.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,8.022994703489605e-13,1.5927438795324906e-17,-8.023154081208964e-13,2.8104948923690642e-12,0.0,0.0,0.0,0.0,60.0,-4.120636276638834e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.48974609375,280.4388427734375,286.1564025878906,282.5176696777344,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.828502485703211e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.48974609375,280.4388427734375,286.1564025878906,282.5176696777344,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.828502485703211e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.44451904296875,280.3946838378906,286.1564025878906,282.5176696777344,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.557136096787872e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.44451904296875,280.3946838378906,286.1564025878906,282.5176696777344,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.557136096787872e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.3996276855469,280.3502502441406,286.1564025878906,282.5176696777344,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.305057362013031e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.3996276855469,280.3502502441406,286.1564025878906,282.5176696777344,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.305057362013031e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.3773803710937,280.3280029296875,286.1564025878906,282.5176696777344,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-3.185985860909568e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.35528564453125,280.3057861328125,286.1564025878906,282.5176696777344,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-3.071514356633997e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.3117370605469,280.2615051269531,286.1564025878906,282.5176696777344,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,8.022994703489605e-13,1.5927438795324906e-17,-8.023154081208964e-13,2.8104948923690642e-12,0.0,0.0,0.0,0.0,60.0,-2.854343847502605e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.3117370605469,280.2615051269531,286.1564025878906,282.5176696777344,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,8.022994703489605e-13,1.5927438795324906e-17,-8.023154081208964e-13,2.8104948923690642e-12,0.0,0.0,0.0,0.0,60.0,-2.854343847502605e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.2691955566406,280.2176818847656,286.1564025878906,282.5176696777344,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7975473540210458e-12,-1.2959737269069416e-17,1.797560364447115e-12,-3.207992031739604e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6528857688390417e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.2691955566406,280.2176818847656,286.1564025878906,282.5176696777344,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7975473540210458e-12,-1.2959737269069416e-17,1.797560364447115e-12,-3.207992031739604e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6528857688390417e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,2.558454750140049e-13,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.6941776175466725e-13,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.989912276839992e-13,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.6941759912434153e-13,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,1.277999190849033e-12,285.0819091796875,294.1499938964844,281.2279052734375,280.17449951171875,286.1564025878906,282.5176696777344,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,9.136158626507629e-13,-1.500105772063084e-17,-9.136009006607826e-13,-5.524879056854892e-13,0.0,0.0,0.0,0.0,60.0,-2.465750640112674e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,2.558454750140049e-13,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.6941776175466725e-13,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.989912276839992e-13,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.6941759912434153e-13,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,1.277999190849033e-12,285.0819091796875,294.1499938964844,281.2279052734375,280.17449951171875,286.1564025878906,282.5176696777344,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,9.136158626507629e-13,-1.500105772063084e-17,-9.136009006607826e-13,-5.524879056854892e-13,0.0,0.0,0.0,0.0,60.0,-2.465750640112674e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.1880798339844,280.1322326660156,286.1564025878906,282.5176696777344,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,3.513462741230877e-12,1.3886119170944088e-17,-3.513476619018685e-12,5.465999181053505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2914359760761727e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.1880798339844,280.1322326660156,286.1564025878906,282.5176696777344,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,3.513462741230877e-12,1.3886119170944088e-17,-3.513476619018685e-12,5.465999181053505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2914359760761727e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.1687927246094,280.11151123046875,286.1564025878906,282.5176696777344,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.5619471181465285e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-2.2097324290371034e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.1499328613281,280.0910949707031,286.1564025878906,282.5176696777344,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7975473540210458e-12,-1.2959737269069416e-17,1.797560364447115e-12,-3.207992031739604e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.13117118619266e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,2.558454750140049e-13,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.6941776175466725e-13,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.989912276839992e-13,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.6941759912434153e-13,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,1.277999190849033e-12,285.0819091796875,294.1499938964844,281.12225341796875,280.06072998046875,286.1564025878906,282.5176696777344,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,9.136158626507629e-13,-1.500105772063084e-17,-9.136009006607826e-13,-5.524879056854892e-13,0.0,0.0,0.0,0.0,60.0,-2.0158797724434407e-06,-0.0,-5.066224970700711e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
