time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196080,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.1137390136719,280.05133056640625,286.1564025878906,282.5176696777344,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578149902723248e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.980994056793861e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.0797119140625,280.0131530761719,286.1564025878906,282.5176696777344,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8414739315630868e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.0797119140625,280.0131530761719,286.1564025878906,282.5176696777344,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.853204655705154e-12,-1.3578150729903859e-17,1.853218099812093e-12,-1.5265153507568185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8414739315630868e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,2.558454750140049e-13,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.6941776175466725e-13,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.989912276839992e-13,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.6941759912434153e-13,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,1.277999190849033e-12,285.0819091796875,294.1499938964844,281.0480651855469,279.976806640625,286.1564025878906,282.5176696777344,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.136158626507629e-13,-1.500105772063084e-17,-9.136009006607826e-13,-5.524879056854892e-13,0.0,0.0,0.0,0.0,60.0,-1.711677214188967e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,2.558454750140049e-13,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.6941776175466725e-13,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.989912276839992e-13,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.6941759912434153e-13,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,1.277999190849033e-12,285.0819091796875,294.1499938964844,281.0480651855469,279.976806640625,286.1564025878906,282.5176696777344,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,9.136158626507629e-13,-1.500105772063084e-17,-9.136009006607826e-13,-5.524879056854892e-13,0.0,0.0,0.0,0.0,60.0,-1.711677214188967e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.01904296875,279.9425048828125,286.1564025878906,282.5176696777344,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,8.022994703489605e-13,1.5927438795324906e-17,-8.023154081208964e-13,2.8104948923690642e-12,0.0,0.0,0.0,0.0,60.0,-1.590624719938205e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,-2.558454750140049e-13,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,-2.6941776175466725e-13,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,-1.989912276839992e-13,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.6941759912434153e-13,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,-1.277999190849033e-12,285.0819091796875,294.1499938964844,281.01904296875,279.9425048828125,286.1564025878906,282.5176696777344,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,8.022994703489605e-13,1.5927438795324906e-17,-8.023154081208964e-13,2.8104948923690642e-12,0.0,0.0,0.0,0.0,60.0,-1.590624719938205e-06,-0.0,-5.066788513209878e-25,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,281.0055847167969,279.9262084960937,286.1564025878906,282.5176696777344,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-1.533832914901723e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0,285.0819091796875,294.1499938964844,280.99285888671875,279.9105224609375,286.1564025878906,282.5176696777344,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,8.579587235969799e-13,-1.561946952710406e-17,-8.579431110856961e-13,1.1289887210871874e-12,0.0,0.0,0.0,0.0,60.0,-1.4790678051213035e-06,-0.0,-0.0,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,6.337292357549982e-10,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,6.6734778814137e-10,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,4.92901275350732e-10,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,6.673473995633117e-10,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,3.165604001154065e-09,285.0819091796875,294.1499938964844,280.96978759765625,279.88104248046875,286.1564025878906,282.5176696777344,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.751259995496639e-09,8.462111558888742e-15,6.751251557801652e-09,-1.545030237082301e-08,0.0,0.0,0.0,-3.803870640695095e-08,60.0,-1.361360409646295e-05,-0.0,-3.108742644935832e-18,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,6.337292357549982e-10,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,6.6734778814137e-10,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,4.92901275350732e-10,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,6.673473995633117e-10,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,3.165604001154065e-09,285.0819091796875,294.1499938964844,280.96978759765625,279.88104248046875,286.1564025878906,282.5176696777344,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.751259995496639e-09,8.462111558888742e-15,6.751251557801652e-09,-1.545030237082301e-08,0.0,0.0,0.0,-3.803870640695095e-08,60.0,-1.361360409646295e-05,-0.0,-3.108742644935832e-18,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,2.2514401454287736e-09,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.370876384105713e-09,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.7511229133404527e-09,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.370874829793479e-09,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,1.1246392261909932e-08,285.0819091796875,294.1499938964844,280.95001220703125,279.8543395996094,286.1564025878906,282.5176696777344,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.39841408955499e-08,3.0016811383487205e-14,2.398411069748364e-08,-5.488513110663008e-08,0.0,0.0,0.0,-1.3509998098015785e-07,60.0,-1.0193915841227865e-05,-0.0,-3.9237209786056905e-17,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,2.2514401454287736e-09,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.370876384105713e-09,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.7511229133404527e-09,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.370874829793479e-09,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,1.1246392261909932e-08,285.0819091796875,294.1499938964844,280.95001220703125,279.8543395996094,286.1564025878906,282.5176696777344,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.39841408955499e-08,3.0016811383487205e-14,2.398411069748364e-08,-5.488513110663008e-08,0.0,0.0,0.0,-1.3509998098015785e-07,60.0,-1.0193915841227865e-05,-0.0,-3.9237209786056905e-17,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,1.326177567761988e-07,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,1.39652968300652e-07,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.0314730758409497e-07,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.396528830355237e-07,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,6.624521233788982e-07,285.0819091796875,294.1499938964844,280.93487548828125,279.8304748535156,286.1564025878906,282.5176696777344,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4130104091236715e-06,1.7673194721914977e-12,1.413008703821106e-06,-3.2333443868992617e-06,0.0,0.0,0.0,-7.95908272266388e-06,60.0,-0.0021686523687094,-0.0,-1.3613840144175576e-13,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,1.326177567761988e-07,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,1.39652968300652e-07,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.0314730758409497e-07,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.396528830355237e-07,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,6.624521233788982e-07,285.0819091796875,294.1499938964844,280.93487548828125,279.8304748535156,286.1564025878906,282.5176696777344,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4130104091236715e-06,1.7673194721914977e-12,1.413008703821106e-06,-3.2333443868992617e-06,0.0,0.0,0.0,-7.95908272266388e-06,60.0,-0.0021686523687094,-0.0,-1.3613840144175576e-13,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.117845939319523e-07,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.495439149352023e-07,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,5.536111302717472e-07,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.495434601878515e-07,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,3.55550605490862e-06,285.08184814453125,294.1499938964844,280.925537109375,279.8095397949219,286.1564025878906,282.51763916015625,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.583946171507705e-06,9.485690011246106e-12,7.583936621813336e-06,-1.7354062947561033e-05,0.0,0.0,0.0,-4.271823854651302e-05,60.0,-0.0126530397683382,-0.0,-3.921701071524231e-12,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.117845939319523e-07,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.495439149352023e-07,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,5.536111302717472e-07,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.495434601878515e-07,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,3.55550605490862e-06,285.08184814453125,294.1499938964844,280.925537109375,279.8095397949219,286.1564025878906,282.51763916015625,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.583946171507705e-06,9.485690011246106e-12,7.583936621813336e-06,-1.7354062947561033e-05,0.0,0.0,0.0,-4.271823854651302e-05,60.0,-0.0126530397683382,-0.0,-3.921701071524231e-12,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,1.2470535466491128e-06,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,1.3132082585798344e-06,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.69931988947792e-07,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,1.3132074627719703e-06,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,6.229281098057982e-06,285.08184814453125,294.1499938964844,280.9229736328125,279.8001403808594,286.1563720703125,282.5177001953125,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3287194633448962e-05,1.6619022130681668e-11,1.328717826254433e-05,-3.040456249436829e-05,0.0,0.0,0.0,-7.484301750082523e-05,60.0,-0.0242676679044961,-0.0,-1.2037809984932755e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,2.0012703316751868e-06,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,2.107435420839465e-06,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.5565460671496112e-06,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,2.107434056597413e-06,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.996744665841106e-06,285.0819091796875,294.1499938964844,280.9218444824219,279.79150390625,286.1563415527344,282.5177917480469,285.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132333429472056e-05,2.6670290975694396e-11,2.13233070098795e-05,-4.879330663243309e-05,0.0,0.0,0.0,-0.0001201083214255,60.0,-0.0411214493215084,-0.0,-3.100193712857191e-11,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,3.75301283384033e-06,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,3.9521055441582575e-06,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,2.9190146051405463e-06,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,3.952103270421503e-06,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,1.8747046851785854e-05,285.08203125,294.1499938964844,280.92303466796875,279.7787170410156,286.1562194824219,282.5181884765625,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988179196370766e-05,5.0015359909227897e-11,3.9988128264667466e-05,-9.150317055173218e-05,0.0,0.0,0.0,-0.0002252420963486,60.0,-0.0828814804553985,-0.0,-1.0902783537103387e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,4.129642093175789e-06,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,4.34871481047594e-06,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,3.2119489787874045e-06,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,4.3487120819918346e-06,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,2.062838575511705e-05,285.08203125,294.1499938964844,280.9237060546875,279.7765197753906,286.1561889648437,282.5182800292969,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.4001182686770335e-05,5.5034664325770415e-11,4.400112811708823e-05,-0.0001006859238259,0.0,0.0,0.0,-0.0002478462120052,60.0,-0.092181921005249,-0.0,-1.3200857074124883e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,6.6968782448384445e-06,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,7.052139608276775e-06,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,5.208691163716139e-06,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.052135060803266e-06,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,3.34522410412319e-05,285.082763671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1556396484375,282.5196838378906,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.13553381501697e-05,8.924785910302546e-11,7.135525083867833e-05,-0.0001632789790164,0.0,0.0,0.0,-0.0004019243642687,60.0,-0.1619209498167038,-0.0,-3.4715391672435203e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,6.6968782448384445e-06,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,7.052139608276775e-06,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,5.208691163716139e-06,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.052135060803266e-06,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,3.34522410412319e-05,285.082763671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1556396484375,282.5196838378906,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.13553381501697e-05,8.924785910302546e-11,7.135525083867833e-05,-0.0001632789790164,0.0,0.0,0.0,-0.0004019243642687,60.0,-0.1619209498167038,-0.0,-3.4715391672435203e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.719200534163974e-06,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,1.0234792171104344e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.559389814559836e-06,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,1.0234785804641431e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,4.854934377362952e-05,285.08404541015625,294.1499938964844,280.943603515625,279.7557373046875,286.15447998046875,282.5221862792969,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103558297269,1.295257789912796e-10,0.0001035581663018,-0.0002369674184592,0.0,0.0,0.0,-0.0005833145696669,60.0,-0.2450097650289535,-0.0,-7.31203708692618e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.719200534163974e-06,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,1.0234792171104344e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.559389814559836e-06,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,1.0234785804641431e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,4.854934377362952e-05,285.08404541015625,294.1499938964844,280.943603515625,279.7557373046875,286.15447998046875,282.5221862792969,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103558297269,1.295257789912796e-10,0.0001035581663018,-0.0002369674184592,0.0,0.0,0.0,-0.0005833145696669,60.0,-0.2450097650289535,-0.0,-7.31203708692618e-10,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,1.5198198525467888e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,1.600444556970615e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,1.1820839972642716e-05,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.6004434655769728e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.591803296236321e-05,285.086669921875,294.1499938964844,280.96142578125,279.75006103515625,286.15167236328125,282.5265808105469,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619366812519,2.0254284360810004e-10,0.0001619364775251,-0.0003705521521624,0.0,0.0,0.0,-0.0009121437324211,60.0,-0.370258629322052,-0.0,-1.787975434375255e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,1.5198198525467888e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,1.600444556970615e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,1.1820839972642716e-05,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,1.6004434655769728e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.591803296236321e-05,285.086669921875,294.1499938964844,280.96142578125,279.75006103515625,286.15167236328125,282.5265808105469,285.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619366812519,2.0254284360810004e-10,0.0001619364775251,-0.0003705521521624,0.0,0.0,0.0,-0.0009121437324211,60.0,-0.370258629322052,-0.0,-1.787975434375255e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,1.9860981410602108e-05,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,2.091458372888156e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,1.5447454643435776e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,2.0914570995955728e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.920956654241309e-05,285.0888366699219,294.1499938964844,280.9722595214844,279.7484130859375,286.1488342285156,282.5294494628906,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116181858582,2.646822760965506e-10,0.0002116179239237,-0.0004842363123316,0.0,0.0,0.0,-0.001191985909827,60.0,-0.4674273133277893,-0.0,-3.053365116301165e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,2.6265050109941512e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,2.7658379622153006e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,2.0428404241101816e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,2.765836325124837e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0001311991654802,285.0917358398437,294.1499938964844,280.9843444824219,279.7475891113281,286.1437683105469,282.5318603515625,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798531204462,3.5002747922341355e-10,0.0002798527712002,-0.0006403754232451,0.0,0.0,0.0,-0.0015763348201289,60.0,-0.6060382723808289,-0.0,-5.339908071277932e-09,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,4.4053984311176464e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,4.639099643100053e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,3.426426337682642e-05,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,4.639096732717008e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0002200584422098,285.0977783203125,294.1499938964844,281.01226806640625,279.7483825683594,286.1202392578125,282.52685546875,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707273910753,5.884322473725945e-10,0.0004707268089987,-0.0010762711754068,0.0,0.0,0.0,-0.0026512769982218,60.0,-1.024944543838501,-0.0,-1.5022688870658385e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,4.4053984311176464e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,4.639099643100053e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,3.426426337682642e-05,297.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,4.639096732717008e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0002200584422098,285.0977783203125,294.1499938964844,281.01226806640625,279.7483825683594,286.1202392578125,282.52685546875,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707273910753,5.884322473725945e-10,0.0004707268089987,-0.0010762711754068,0.0,0.0,0.0,-0.0026512769982218,60.0,-1.024944543838501,-0.0,-1.5022688870658385e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.005727042676881e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.483470057602972e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.004465442150831e-05,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.48346423683688e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004498540365602,285.0998840332031,294.1499938964844,281.0450439453125,279.7524719238281,286.0666198730469,282.5081481933594,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007274509407579,9.04421648684206e-10,0.0007274500094354,-0.0016502880025655,0.0,0.0,0.0,-0.004104393068701,60.0,-1.701185703277588,-0.0,-6.277904418539039e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.005727042676881e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.483470057602972e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.004465442150831e-05,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.48346423683688e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004498540365602,285.0998840332031,294.1499938964844,281.0450439453125,279.7524719238281,286.0666198730469,282.5081481933594,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007274509407579,9.04421648684206e-10,0.0007274500094354,-0.0016502880025655,0.0,0.0,0.0,-0.004104393068701,60.0,-1.701185703277588,-0.0,-6.277904418539039e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.007233893498778e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.485056216362864e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.005636871326715e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.485051123192534e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004499292990658,285.1146850585937,294.1499938964844,281.08258056640625,279.75994873046875,285.98748779296875,282.48297119140625,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186018723994,1.1144578593302867e-09,0.0009186007082462,-0.0020113240461796,0.0,0.0,0.0,-0.0051603182218968,60.0,-2.3726789951324463,-0.0,-6.280001230152267e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.007233893498778e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.485056216362864e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.005636871326715e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.485051123192534e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004499292990658,285.1146850585937,294.1499938964844,281.08258056640625,279.75994873046875,285.98748779296875,282.48297119140625,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186018723994,1.1144578593302867e-09,0.0009186007082462,-0.0020113240461796,0.0,0.0,0.0,-0.0051603182218968,60.0,-2.3726789951324463,-0.0,-6.280001230152267e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.014618262881412e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.492832759860904e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.011380512267351e-05,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.492826939094812e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.000450298161013,285.1247253417969,294.1499938964844,281.124755859375,279.77081298828125,285.9076843261719,282.45440673828125,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008314402075484,1.1183365344891172e-09,0.0008314391016028,-0.0021086824126541,0.0,0.0,0.0,-0.0047239502891898,60.0,-2.4970812797546387,-0.0,-6.290299126021638e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.014618262881412e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.492832759860904e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.011380512267351e-05,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.492826939094812e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.000450298161013,285.1247253417969,294.1499938964844,281.124755859375,279.77081298828125,285.9076843261719,282.45440673828125,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008314402075484,1.1183365344891172e-09,0.0008314391016028,-0.0021086824126541,0.0,0.0,0.0,-0.0047239502891898,60.0,-2.4970812797546387,-0.0,-6.290299126021638e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.009370842250064e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.487307397648692e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.007299427641556e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.4873015768826e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0004500360810197,285.1238098144531,294.1499938964844,281.1475524902344,279.77752685546875,285.86676025390625,282.4404296875,285.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696871275082,1.191981291448485e-09,0.000969685963355,-0.0021640486083924,0.0,0.0,0.0,-0.0054522021673619,60.0,-2.5657434463500977,-0.0,-6.282976983129629e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.01090752449818e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.488924843026324e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,7.008494139881805e-05,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.488919749855997e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004501128278207,285.1235656738281,294.1499938964844,281.1714782714844,279.7851257324219,285.8269348144531,282.4263916015625,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601231431588,1.2013653405418268e-09,0.0009601219790056,-0.0021982828620821,0.0,0.0,0.0,-0.0054083769209682,60.0,-2.5742716789245605,-0.0,-6.28511855893521e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
