time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198420,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.023142047226428e-05,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.50180910876952e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.018009637249634e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.50180328800343e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004507239791564,285.1231384277344,294.1499938964844,281.2183532714844,279.8013916015625,285.7543640136719,282.3984680175781,285.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614259470254,1.3537663212659368e-09,0.0009614245500415,-0.0025976418983191,0.0,0.0,0.0,-0.0054839253425598,60.0,-2.5674285888671875,-0.0,-6.302195032503732e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,9.025169856613502e-05,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.503943874733524e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.019587064860389e-05,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.503938781563193e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0004508252895902,285.1230773925781,294.1499938964844,281.2225952148437,279.8029479980469,285.7481384277344,282.3956298828125,285.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616418974474,1.3790274477898379e-09,0.0009616405586712,-0.0026638370472937,0.0,0.0,0.0,-0.0054964483715593,60.0,-2.565725326538086,-0.0,-6.305027255848472e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.062179015018046e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.542916086502372e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.04837148077786e-05,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.542910993332045e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0004526739649008,285.12261962890625,294.1499938964844,281.2780456542969,279.8243408203125,285.6713562011719,282.35015869140625,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655844187363,1.8400797552331483e-09,0.0009655826142989,-0.0038719903677701,0.0,0.0,0.0,-0.0057250098325312,60.0,-2.5404062271118164,-0.0,-6.356839321597364e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.062179015018046e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.542916086502372e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.04837148077786e-05,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.542910993332045e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0004526739649008,285.12261962890625,294.1499938964844,281.2780456542969,279.8243408203125,285.6713562011719,282.35015869140625,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655844187363,1.8400797552331483e-09,0.0009655826142989,-0.0038719903677701,0.0,0.0,0.0,-0.0057250098325312,60.0,-2.5404062271118164,-0.0,-6.356839321597364e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.098971349885689e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.5816605607979e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.076987822074443e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.58165546762757e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0004545118135865,285.12213134765625,294.1499938964844,281.3376770019531,279.8493347167969,285.5965576171875,282.2862243652344,285.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695048793219,2.29843877264102e-09,0.0009695026092231,-0.0050730686634778,0.0,0.0,0.0,-0.0059522408992052,60.0,-2.513016939163208,-0.0,-6.408559016790606e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.098971349885689e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.5816605607979e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.076987822074443e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.58165546762757e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.0004545118135865,285.12213134765625,294.1499938964844,281.3376770019531,279.8493347167969,285.5965576171875,282.2862243652344,285.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695048793219,2.29843877264102e-09,0.0009695026092231,-0.0050730686634778,0.0,0.0,0.0,-0.0059522408992052,60.0,-2.513016939163208,-0.0,-6.408559016790606e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.14158736122772e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.6265364845749e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.110133446985856e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.626531391404568e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004566405550576,285.1216735839844,294.1499938964844,281.4013977050781,279.87799072265625,285.5238952636719,282.21240234375,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740439709275,2.8293474230167703e-09,0.0009740411187522,-0.0064642294310033,0.0,0.0,0.0,-0.0062154289335012,60.0,-2.4817469120025635,-0.0,-6.4687263545693e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.14158736122772e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.6265364845749e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.110133446985856e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.626531391404568e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004566405550576,285.1216735839844,294.1499938964844,281.4013977050781,279.87799072265625,285.5238952636719,282.21240234375,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740439709275,2.8293474230167703e-09,0.0009740411187522,-0.0064642294310033,0.0,0.0,0.0,-0.0062154289335012,60.0,-2.4817469120025635,-0.0,-6.4687263545693e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.143934585154057e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.6290088549722e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.111958984751254e-05,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.629003761801869e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004567578143905,285.1214294433594,294.1499938964844,281.43475341796875,279.89373779296875,285.48834228515625,282.1739196777344,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742971160449,2.858582037745805e-09,0.0009742942638695,-0.0065408297814428,0.0,0.0,0.0,-0.0062299375422298,60.0,-2.464895009994507,-0.0,-6.472046720773508e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.14865522645414e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.633979789214207e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.115630432963371e-05,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.633973968448116e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004569936427287,285.1212158203125,294.1499938964844,281.4691162109375,279.910400390625,285.45343017578125,282.1388854980469,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747988078743,2.9173778948177187e-09,0.0009747958974912,-0.0066948933526873,0.0,0.0,0.0,-0.0062590795569121,60.0,-2.4445950984954834,-0.0,-6.478729375203329e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.153410792350768e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.638987830840053e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.119329529814422e-05,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.63898273766972e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004572312172967,285.1207580566406,294.1499938964844,281.5406494140625,279.94659423828125,285.38531494140625,282.07647705078125,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766065168246314e-09,0.0009753030608408,-0.0068500884808599,0.0,0.0,0.0,-0.0062884450890123,60.0,-2.400701999664306,-0.0,-6.485463899252863e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.153410792350768e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.638987830840053e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,7.119329529814422e-05,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.63898273766972e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004572312172967,285.1207580566406,294.1499938964844,281.5406494140625,279.94659423828125,285.38531494140625,282.07647705078125,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766065168246314e-09,0.0009753030608408,-0.0068500884808599,0.0,0.0,0.0,-0.0062884450890123,60.0,-2.400701999664306,-0.0,-6.485463899252863e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.134771244134754e-05,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.619359479984269e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.104832184268162e-05,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.61935438681394e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004563001275528,285.1203308105469,294.1499938964844,281.6159362792969,279.9866638183594,285.31964111328125,282.02935791015625,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.349475622177124,-0.0,-6.459074342046733e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.134771244134754e-05,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.619359479984269e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.104832184268162e-05,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.61935438681394e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004563001275528,285.1203308105469,294.1499938964844,281.6159362792969,279.9866638183594,285.31964111328125,282.02935791015625,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415106222033,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.349475622177124,-0.0,-6.459074342046733e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.130512626143172e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.614874579710886e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.101519440766424e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.614869486540556e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.000456087407656,285.119873046875,294.1499938964844,281.6948547363281,280.0306701660156,285.25653076171875,281.9968566894531,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.691264988641251e-09,0.0009728622972033,-0.0061024078167974,0.0,0.0,0.0,-0.0061469851061701,60.0,-2.294558525085449,-0.0,-6.453050360732959e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.130512626143172e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.614874579710886e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.101519440766424e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.614869486540556e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.000456087407656,285.119873046875,294.1499938964844,281.6948547363281,280.0306701660156,285.25653076171875,281.9968566894531,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.691264988641251e-09,0.0009728622972033,-0.0061024078167974,0.0,0.0,0.0,-0.0061469851061701,60.0,-2.294558525085449,-0.0,-6.453050360732959e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.16215285542421e-05,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.648192644817756e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.126128184609115e-05,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.648188279243186e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004576678911689,285.11944580078125,294.1499938964844,281.7773132324219,280.07867431640625,285.19586181640625,281.9725952148437,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854303556537843e-09,0.0009762318222783,-0.0071352394297719,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.243598222732544,-0.0,-6.497847948594426e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.16215285542421e-05,297.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.648192644817756e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.126128184609115e-05,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.648188279243186e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004576678911689,285.11944580078125,294.1499938964844,281.7773132324219,280.07867431640625,285.19586181640625,281.9725952148437,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854303556537843e-09,0.0009762318222783,-0.0071352394297719,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.243598222732544,-0.0,-6.497847948594426e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.188790863845496e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.676243644207716e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.146846473915502e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.676239278633147e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0004589985182974,285.1192321777344,294.1499938964844,281.81982421875,280.1042175292969,285.1663513183594,281.9628601074219,285.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294447416452e-09,0.0009790693875402,-0.0080048041418194,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2201178073883057,-0.0,-6.535685059816387e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.21914106584154e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.70820474321954e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.170452590798959e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.70819965004921e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004605145950336,285.1190185546875,294.1499938964844,281.8631591796875,280.1307983398437,285.1374206542969,281.9553527832031,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795414649232498e-09,0.0009823027066886,-0.0089955497533082,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.1973938941955566,-0.0,-6.578929401257484e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.279408550355583e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.771669283509254e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.217327220132574e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.771664190338925e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.000463525095256,285.1186218261719,294.1499938964844,281.9495849609375,280.1853332519531,285.0827941894531,281.9495849609375,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887279011309,4.546254483983603e-09,0.000988723244518,-0.0109628085047006,0.0,0.0,0.0,-0.0070665781386196,60.0,-2.153172254562378,-0.0,-6.665223395430075e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.281197708332912e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.773553028935568e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.218718383228406e-05,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.773547935765237e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004636144440155,285.1185913085937,294.1499938964844,281.9523010253906,280.18707275390625,285.0811767578125,281.9496459960937,285.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889178909361,4.568540656890718e-09,0.0009889133507385,-0.0110211996361613,0.0,0.0,0.0,-0.0070776240900158,60.0,-2.151784896850586,-0.0,-6.66779342850532e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.335506183560938e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.830742055783048e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.260958227561787e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.83073769020848e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.00046632727026,285.1181640625,294.1499938964844,282.04461669921875,280.24761962890625,285.02703857421875,281.9591064453125,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.103234052658081,-0.0,-6.746051184336467e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.335506183560938e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.830742055783048e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.260958227561787e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.83073769020848e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.00046632727026,285.1181640625,294.1499938964844,282.04461669921875,280.24761962890625,285.02703857421875,281.9591064453125,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.103234052658081,-0.0,-6.746051184336467e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.38086595851928e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.878508717520162e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.296238618437201e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.878503624349833e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004685930907726,285.1177673339844,294.1499938964844,282.1400146484375,280.3125,284.9752502441406,281.986572265625,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.81025272339275e-09,0.0009995322907343,-0.0142742898315191,0.0,0.0,0.0,-0.0076931994408369,60.0,-2.049767255783081,-0.0,-6.811762887082295e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.38086595851928e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.878508717520162e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.296238618437201e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.878503624349833e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0004685930907726,285.1177673339844,294.1499938964844,282.1400146484375,280.3125,284.9752502441406,281.986572265625,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995381115004,5.81025272339275e-09,0.0009995322907343,-0.0142742898315191,0.0,0.0,0.0,-0.0076931994408369,60.0,-2.049767255783081,-0.0,-6.811762887082295e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.39458259381354e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.89295294857584e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.306906627491117e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.89294785540551e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.000469278282253,285.1173400878906,294.1499938964844,282.23834228515625,280.3818664550781,284.92596435546875,282.03143310546875,285.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.9811222641315e-09,0.0010009951656684,-0.0147219067439436,0.0,0.0,0.0,-0.0077779158018529,60.0,-1.9898111820220947,-0.0,-6.831694321363102e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.39458259381354e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.89295294857584e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.306906627491117e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.89294785540551e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.000469278282253,285.1173400878906,294.1499938964844,282.23834228515625,280.3818664550781,284.92596435546875,282.03143310546875,285.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.9811222641315e-09,0.0010009951656684,-0.0147219067439436,0.0,0.0,0.0,-0.0077779158018529,60.0,-1.9898111820220947,-0.0,-6.831694321363102e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.39153105719015e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.889739885693416e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.30453321011737e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,9.889734792523086e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0004691258654929,285.1171569824219,294.1499938964844,282.2886047363281,280.4182434082031,284.9023742675781,282.0585021972656,285.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094461002829e-09,0.0010006697848439,-0.0146222887560725,0.0,0.0,0.0,-0.007759063038975,60.0,-1.9561891555786133,-0.0,-6.827256271435544e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.390578634338452e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.88873653113842e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.303792517632246e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.88873143796809e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0004690782807301,285.116943359375,294.1499938964844,282.33953857421875,280.4557800292969,284.8793640136719,282.08795166015625,285.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911527797579,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.921556115150452,-0.0,-6.825869292015342e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.38792509259656e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.885941835818812e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,7.301728328457102e-05,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.885936742648482e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004689457127824,285.1165466308594,294.1499938964844,282.4403381347656,280.5319519042969,284.8367004394531,282.1519775390625,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000291085802,5.898119770364474e-09,0.0010002852650359,-0.0145044708624482,0.0,0.0,0.0,-0.0077367671765387,60.0,-1.8524153232574463,-0.0,-6.822008913331956e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.387850150233136e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.88586325547658e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.301670120796189e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.885858162306248e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004689419874921,285.1165466308594,294.1499938964844,282.4434509277344,280.53436279296875,284.83544921875,282.154052734375,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020307973027,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.8502655029296875,-0.0,-6.821900200293386e-08,0.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.050000000745058,9.386515739606692e-05,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.050000000745058,9.88445754046552e-05,298.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.050000000745058,7.300631841644645e-05,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.050000000745058,9.88445317489095e-05,298.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.050000000745058,0.0004688753397203,285.1161499023437,291.1499938964844,282.54998779296875,280.6177062988281,284.79412841796875,282.2281188964844,285.0820007324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.777092218399048,-0.0,-6.819957576453818e-08,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.050000000745058,9.386515739606692e-05,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.050000000745058,9.88445754046552e-05,298.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.050000000745058,7.300631841644645e-05,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.050000000745058,9.88445317489095e-05,298.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.050000000745058,0.0004688753397203,285.1161499023437,291.1499938964844,282.54998779296875,280.6177062988281,284.79412841796875,282.2281188964844,285.0820007324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144584001973271,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.777092218399048,-0.0,-6.819957576453818e-08,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.634088397026062,0.050000000745058,0.0408390909433364,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.634088397026062,0.050000000745058,0.043005533516407,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.634088397026062,0.050000000745058,0.0317637473344802,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.634088397026062,0.050000000745058,0.0430055297911167,297.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.634088397026062,0.050000000745058,0.2039996683597564,285.095703125,291.1499938964844,282.6040954589844,280.6614990234375,292.0221862792969,294.34588623046875,285.18218994140625,1.0,0.1097259670495987,0.0547748580574989,0.0547748580574989,1.0,1.0,-0.4371722638607025,5.90486015425995e-05,0.4371131956577301,-0.14015893638134,0.0,0.0,0.0,10.125152587890623,60.0,940.668701171875,-0.0,12.27906322479248,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.6308825016021729,0.050000000745058,0.0452377758920192,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.6308825016021729,0.050000000745058,0.0476375594735145,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.6308825016021729,0.050000000745058,0.0351849384605884,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.6308825016021729,0.050000000745058,0.0476375594735145,297.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.6308825016021729,0.050000000745058,0.2259720563888549,285.6449890136719,291.1499938964844,282.6585693359375,280.70709228515625,293.20953369140625,297.7543029785156,286.1756896972656,1.0,0.1210936158895492,0.1095497161149978,0.1095497161149978,1.0,1.0,-0.4820142686367035,0.0031190458685159,0.4788952171802521,-0.1455332785844802,0.0,0.0,0.0,12.500091552734377,60.0,2016.6326904296875,-0.0,16.681827545166016,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.0456826351583004,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.0481060147285461,298.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.0355309396982193,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.0481060147285461,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.2281942218542099,287.4316101074219,291.1499938964844,282.7686462402344,280.8034362792969,293.2169494628906,297.8707580566406,287.7594299316406,1.0,0.1406010389328003,0.2190994322299957,0.2190994322299957,1.0,1.0,-0.4867572784423828,0.0281022563576698,0.4586549997329712,-0.1218835711479187,0.0,0.0,0.0,20.020526885986328,60.0,1986.8194580078125,-0.0,23.1912841796875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.0456826351583004,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.0481060147285461,298.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.0355309396982193,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.0481060147285461,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.5706491470336914,0.050000000745058,0.2281942218542099,287.4316101074219,291.1499938964844,282.7686462402344,280.8034362792969,293.2169494628906,297.8707580566406,287.7594299316406,1.0,0.1406010389328003,0.2190994322299957,0.2190994322299957,1.0,1.0,-0.4867572784423828,0.0281022563576698,0.4586549997329712,-0.1218835711479187,0.0,0.0,0.0,20.020526885986328,60.0,1986.8194580078125,-0.0,23.1912841796875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
