time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200700,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.983154296875,0.5489529371261597,0.050000000745058,0.0458199866116046,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.983154296875,0.5489529371261597,0.050000000745058,0.0482506491243839,298.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.983154296875,0.5489529371261597,0.050000000745058,0.0356377661228179,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.983154296875,0.5489529371261597,0.050000000745058,0.0482506491243839,297.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.983154296875,0.5489529371261597,0.050000000745058,0.2288803160190582,288.0417175292969,291.1499938964844,282.8242492675781,280.8540954589844,293.21246337890625,297.8410339355469,288.3236083984375,1.0,0.1490059494972229,0.2738743126392364,0.2738743126392364,1.0,1.0,-0.4882208406925201,0.0433770194649696,0.4448437988758087,-0.1071053370833396,0.0,0.0,0.0,23.69223594665528,60.0,1803.2239990234373,-0.0,26.34463119506836,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.5321851372718811,0.050000000745058,0.0459516271948814,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.5321851372718811,0.050000000745058,0.0483892746269702,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.5321851372718811,0.050000000745058,0.0357401557266712,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.5321851372718811,0.050000000745058,0.0483892746269702,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.5321851372718811,0.050000000745058,0.2295378893613815,288.5821533203125,291.1499938964844,282.8802185058594,280.9063415527344,293.2074890136719,297.8179016113281,288.83917236328125,1.0,0.1565672606229782,0.4190994501113891,0.4190994501113891,0.9978532791137696,1.0,-0.4896239340305328,0.1043649911880493,0.3852589428424835,-0.046826709061861,0.0,0.0,0.0,27.21928024291992,60.0,1624.1363525390625,-0.0,29.37613677978516,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.0461911261081695,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.0486414805054664,298.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.0359264314174652,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.0486414805054664,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.2307342439889907,289.5001220703125,291.1499938964844,282.9933166503906,281.0154113769531,291.83184814453125,297.7880249023437,289.6579284667969,1.0,0.169388398528099,0.7095497250556946,0.7095497250556946,0.9935598373413086,1.0,-0.4921757280826568,0.2034623622894287,0.2887133657932281,0.0513464547693729,0.0,0.0,0.0,33.637672424316406,60.0,1028.7208251953125,-0.0,34.941524505615234,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.0461911261081695,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.0486414805054664,298.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.0359264314174652,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.0486414805054664,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.5094115138053894,0.050000000745058,0.2307342439889907,289.5001220703125,291.1499938964844,282.9933166503906,281.0154113769531,291.83184814453125,297.7880249023437,289.6579284667969,1.0,0.169388398528099,0.7095497250556946,0.7095497250556946,0.9935598373413086,1.0,-0.4921757280826568,0.2034623622894287,0.2887133657932281,0.0513464547693729,0.0,0.0,0.0,33.637672424316406,60.0,1028.7208251953125,-0.0,34.941524505615234,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.0463948436081409,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.0488560050725936,298.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.0360848791897296,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.0488560050725936,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.2317518591880798,289.9288024902344,291.1499938964844,283.10791015625,281.1302490234375,291.34014892578125,297.77252197265625,290.0117492675781,1.0,0.1795479208230972,1.0,1.0,0.9892663955688475,1.0,-0.4943464994430542,0.2173118591308593,0.2770346403121948,0.0651395246386528,0.0,0.0,0.0,39.09211349487305,60.0,550.4685668945312,-0.0,39.73776626586914,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.0463948436081409,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.0488560050725936,298.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.0360848791897296,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.0488560050725936,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.4953535795211792,0.050000000745058,0.2317518591880798,289.9288024902344,291.1499938964844,283.10791015625,281.1302490234375,291.34014892578125,297.77252197265625,290.0117492675781,1.0,0.1795479208230972,1.0,1.0,0.9892663955688475,1.0,-0.4943464994430542,0.2173118591308593,0.2770346403121948,0.0651395246386528,0.0,0.0,0.0,39.09211349487305,60.0,550.4685668945312,-0.0,39.73776626586914,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.0465632937848567,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.0490333922207355,298.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.0362158939242363,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.0490333922207355,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.232593297958374,290.25836181640625,290.6499938964844,283.2240295410156,281.2504272460937,291.3759765625,297.7646179199219,290.33642578125,1.0,0.1875086724758148,1.0,1.0,0.989276111125946,1.0,-0.4961415231227875,0.2179427444934845,0.2781988084316253,0.066091664135456,0.0,0.0,0.0,43.60407638549805,48.0,401.0341491699219,-0.0,43.73945999145508,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.0465632937848567,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.0490333922207355,298.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.0362158939242363,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.0490333922207355,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.4857047498226166,0.050000000745058,0.232593297958374,290.25836181640625,290.6499938964844,283.2240295410156,281.2504272460937,291.3759765625,297.7646179199219,290.33642578125,1.0,0.1875086724758148,1.0,1.0,0.989276111125946,1.0,-0.4961415231227875,0.2179427444934845,0.2781988084316253,0.066091664135456,0.0,0.0,0.0,43.60407638549805,48.0,401.0341491699219,-0.0,43.73945999145508,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.0466050952672958,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.0490774065256118,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.0362484082579612,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.0490774065256118,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.2328020930290222,290.546630859375,290.1499938964844,283.34161376953125,281.37554931640625,291.4346618652344,297.7618103027344,290.609375,1.0,0.1889547109603881,1.0,1.0,0.9892858266830444,1.0,-0.4965873062610626,0.2178355455398559,0.2787517607212066,0.0668182596564292,0.0,0.0,0.0,44.73115921020508,36.0,315.4078674316406,-0.0,44.74309539794922,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.0466050952672958,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.0490774065256118,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.0362484082579612,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.0490774065256118,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.483437567949295,0.050000000745058,0.2328020930290222,290.546630859375,290.1499938964844,283.34161376953125,281.37554931640625,291.4346618652344,297.7618103027344,290.609375,1.0,0.1889547109603881,1.0,1.0,0.9892858266830444,1.0,-0.4965873062610626,0.2178355455398559,0.2787517607212066,0.0668182596564292,0.0,0.0,0.0,44.73115921020508,36.0,315.4078674316406,-0.0,44.74309539794922,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.4846595823764801,0.050000000745058,0.0465825013816356,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.4846595823764801,0.050000000745058,0.0490536168217659,298.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.4846595823764801,0.050000000745058,0.0362308360636234,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.4846595823764801,0.050000000745058,0.0490536168217659,297.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.4846595823764801,0.050000000745058,0.2326892465353012,290.6678161621094,290.1499938964844,283.4009704589844,281.4398498535156,291.4647521972656,297.7617492675781,290.7236633300781,1.0,0.1877623945474624,1.0,1.0,0.989290714263916,1.0,-0.4963466823101043,0.2175879627466201,0.2787587344646454,0.0670888870954513,0.0,0.0,0.0,44.13158798217773,36.0,281.9659118652344,-0.0,44.20849609375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655029296875,0.4871674478054046,0.050000000745058,0.0465366132557392,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655029296875,0.4871674478054046,0.050000000745058,0.0490052960813045,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655029296875,0.4871674478054046,0.050000000745058,0.0361951440572738,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655029296875,0.4871674478054046,0.050000000745058,0.0490052960813045,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655029296875,0.4871674478054046,0.050000000745058,0.2324600219726562,290.7757263183594,289.6499938964844,283.460693359375,281.50518798828125,291.494140625,297.7623596191406,290.8256225585937,1.0,0.1854840517044067,1.0,1.0,0.9874261617660522,1.0,-0.495857834815979,0.2172827273607254,0.2785750925540924,0.0672928094863891,0.0,0.0,0.0,42.90839767456055,25.0,253.2337951660156,-0.0,43.11968994140625,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.4908944964408874,0.050000000745058,0.0464702472090721,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.4908944964408874,0.050000000745058,0.0489354096353054,298.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.4908944964408874,0.050000000745058,0.0361435264348983,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.4908944964408874,0.050000000745058,0.0489354096353054,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.4908944964408874,0.050000000745058,0.2321285158395767,290.8763732910156,289.6499938964844,283.5235900878906,281.5746459960937,291.5239562988281,297.7635498046875,290.9208984375,1.0,0.1822309046983719,1.0,1.0,0.9854752421379088,1.0,-0.4951507449150085,0.2169224768877029,0.2782282829284668,0.0673851668834686,0.0,0.0,0.0,41.13651657104492,25.0,227.30728149414065,-0.0,41.54628372192383,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.950439453125,0.4953030943870544,0.050000000745058,0.046395655721426,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.950439453125,0.4953030943870544,0.050000000745058,0.048856858164072,298.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.950439453125,0.4953030943870544,0.050000000745058,0.0360855087637901,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.950439453125,0.4953030943870544,0.050000000745058,0.048856858164072,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.950439453125,0.4953030943870544,0.050000000745058,0.2317558974027633,290.95867919921875,289.1499938964844,283.5812683105469,281.6388854980469,291.5501403808594,297.7649841308594,290.9989624023437,1.0,0.1785201728343963,1.0,1.0,0.9836971759796144,1.0,-0.4943559467792511,0.2165773659944534,0.2777785658836365,0.0673399791121482,0.0,0.0,0.0,39.142879486083984,25.0,206.7920837402344,-0.0,39.78125762939453,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.0462832823395729,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.0487385243177413,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.0359981060028076,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.0487385243177413,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.2311945706605911,291.1071472167969,288.6499938964844,283.70330810546875,281.7762145996094,291.6017150878906,297.7688293457031,291.1402587890625,1.0,0.1731341928243637,1.0,1.0,0.9799681901931764,1.0,-0.4931583702564239,0.2162030041217804,0.2769553959369659,0.0670103728771209,0.0,0.0,0.0,36.1355094909668,25.0,171.6013946533203,-0.0,37.12932205200195,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.0462832823395729,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.0487385243177413,298.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.0359981060028076,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.0487385243177413,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5026037693023682,0.050000000745058,0.2311945706605911,291.1071472167969,288.6499938964844,283.70330810546875,281.7762145996094,291.6017150878906,297.7688293457031,291.1402587890625,1.0,0.1731341928243637,1.0,1.0,0.9799681901931764,1.0,-0.4931583702564239,0.2162030041217804,0.2769553959369659,0.0670103728771209,0.0,0.0,0.0,36.1355094909668,25.0,171.6013946533203,-0.0,37.12932205200195,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,297.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5206285715103149,0.050000000745058,0.046061672270298,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5206285715103149,0.050000000745058,0.0485051609575748,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.7707175612449646,0.1553263515233993,0.1079658418893814,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5206285715103149,0.050000000745058,0.0485051609575748,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5206285715103149,0.050000000745058,0.2300875931978225,291.2465209960937,288.1499938964844,283.82684326171875,281.91668701171875,291.68377685546875,297.7735900878906,291.2782287597656,1.0,0.170353502035141,1.0,1.0,0.9761927723884584,1.0,-0.5773669481277466,0.2520337104797363,0.3253332674503326,0.083393208682537,0.0,0.0,0.0,30.87935447692871,25.0,167.35552978515625,-0.0,41.26152038574219,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,297.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5206285715103149,0.050000000745058,0.046061672270298,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5206285715103149,0.050000000745058,0.0485051609575748,297.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.7707175612449646,0.1553263515233993,0.1079658418893814,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5206285715103149,0.050000000745058,0.0485051609575748,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5206285715103149,0.050000000745058,0.2300875931978225,291.2465209960937,288.1499938964844,283.82684326171875,281.91668701171875,291.68377685546875,297.7735900878906,291.2782287597656,1.0,0.170353502035141,1.0,1.0,0.9761927723884584,1.0,-0.5773669481277466,0.2520337104797363,0.3253332674503326,0.083393208682537,0.0,0.0,0.0,30.87935447692871,25.0,167.35552978515625,-0.0,41.26152038574219,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.525553822517395,0.050000000745058,0.046012207865715,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.525553822517395,0.050000000745058,0.0484530702233314,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38006591796875,0.7841838002204895,0.1585740149021148,0.1108316481113433,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.525553822517395,0.050000000745058,0.0484530702233314,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.525553822517395,0.050000000745058,0.2298405021429062,291.37518310546875,287.6499938964844,283.95184326171875,282.0599365234375,291.7398986816406,297.77667236328125,291.3983764648437,1.0,0.1681340634822845,1.0,1.0,0.972417414188385,1.0,-0.5803290009498596,0.2533628046512604,0.3269661962985992,0.084067203104496,0.0,0.0,0.0,29.58510971069336,25.0,147.50315856933594,-0.0,40.308372497558594,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.525553822517395,0.050000000745058,0.046012207865715,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.525553822517395,0.050000000745058,0.0484530702233314,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38006591796875,0.7841838002204895,0.1585740149021148,0.1108316481113433,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.525553822517395,0.050000000745058,0.0484530702233314,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.525553822517395,0.050000000745058,0.2298405021429062,291.37518310546875,287.6499938964844,283.95184326171875,282.0599365234375,291.7398986816406,297.77667236328125,291.3983764648437,1.0,0.1681340634822845,1.0,1.0,0.972417414188385,1.0,-0.5803290009498596,0.2533628046512604,0.3269661962985992,0.084067203104496,0.0,0.0,0.0,29.58510971069336,25.0,147.50315856933594,-0.0,40.308372497558594,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,297.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.5278190970420837,0.050000000745058,0.0459907129406929,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.5278190970420837,0.050000000745058,0.048430435359478,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4325256347656,0.7914029955863953,0.1613996624946594,0.1125696673989296,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.5278190970420837,0.050000000745058,0.048430435359478,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.5278190970420837,0.050000000745058,0.2297331392765045,291.4280090332031,287.6499938964844,284.014892578125,282.1324157714844,291.76678466796875,297.7779235839844,291.44927978515625,1.0,0.1672215759754181,1.0,1.0,0.9705297350883484,1.0,-0.582205593585968,0.2542416751384735,0.3279639184474945,0.0843846052885055,0.0,0.0,0.0,29.025724411010746,25.0,137.18569946289062,-0.0,39.95687484741211,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703674316406,0.5300132632255554,0.050000000745058,0.0459705777466297,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703674316406,0.5300132632255554,0.050000000745058,0.0484092310070991,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4810791015625,0.7993454337120056,0.1645943820476532,0.1146595105528831,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703674316406,0.5300132632255554,0.050000000745058,0.0484092310070991,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703674316406,0.5300132632255554,0.050000000745058,0.2296325415372848,291.4768371582031,287.1499938964844,284.0783386230469,282.2054138183594,291.7887268066406,297.77911376953125,291.4964599609375,1.0,0.1664290279150009,1.0,1.0,0.9491568803787231,1.0,-0.5845176577568054,0.2555736899375915,0.3289439678192138,0.0854849591851234,0.0,0.0,0.0,28.51058959960937,25.0,127.3618392944336,-0.0,39.69294738769531,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.517822265625,0.5321800708770752,0.050000000745058,0.045951310545206,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.517822265625,0.5321800708770752,0.050000000745058,0.0483889430761337,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5277099609375,0.8078873753547668,0.1681515574455261,0.1170568689703941,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.517822265625,0.5321800708770752,0.050000000745058,0.0483889430761337,297.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.517822265625,0.5321800708770752,0.1385486125946045,0.2295363098382949,291.5238037109375,287.1499938964844,284.14508056640625,282.28228759765625,291.8077087402344,297.7803039550781,291.54156494140625,1.0,0.16571606695652,1.0,1.0,0.9267933964729308,1.0,-0.5872073769569397,0.25723797082901,0.3299693763256073,0.0867277681827545,0.0,0.0,0.0,28.02070999145508,25.0,116.97808837890624,-0.0,39.49142074584961,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,297.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652160644531,0.6961890459060669,0.050000000745058,0.0452415533363819,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652160644531,0.6961890459060669,0.050000000745058,0.047641534358263,297.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57684326171875,0.8804000020027161,0.1731516569852829,0.072044737637043,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5652160644531,0.6961890459060669,0.050000000745058,0.047641534358263,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5789794921875,0.958264172077179,0.1403419524431228,0.5834598541259766,291.58026123046875,286.6499938964844,284.2062683105469,282.3526916503906,291.87078857421875,297.76593017578125,291.60675048828125,1.0,0.171232983469963,1.0,1.0,0.9064112305641174,1.0,-0.9172035455703736,0.3979673385620117,0.5192362070083618,0.1682751476764679,0.0,0.0,0.0,12.365386962890623,45.0,149.7213592529297,-0.0,65.70711517333984,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903076171875,0.881554126739502,0.1475936770439148,0.0933832600712776,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6814880371094,0.6951414942741394,0.050000000745058,0.0476427599787712,297.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6895751953125,0.881554126739502,0.1845532804727554,0.0726314336061477,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6814880371094,0.6951414942741394,0.050000000745058,0.0476427599787712,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6906433105469,0.9476467370986938,0.1416326612234115,0.5682433843612671,291.69158935546875,286.6499938964844,284.3159484863281,282.4786682128906,291.855712890625,297.71160888671875,291.70135498046875,1.0,0.1837624162435531,1.0,1.0,0.8701534867286682,1.0,-0.995504915714264,0.4353477656841278,0.5601571798324585,0.1883223503828048,0.0,0.0,0.0,13.28427791595459,45.0,123.96878814697266,-0.0,78.48776245117188,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,297.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.8822911381721497,0.1481256037950515,0.0938679128885269,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.69390869140625,0.6944734454154968,0.050000000745058,0.047643844038248,297.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7009582519531,0.8822911381721497,0.1862495839595794,0.0730083808302879,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69390869140625,0.6944734454154968,0.050000000745058,0.047643844038248,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7020874023437,0.9551082849502563,0.1418994963169098,0.5821341872215271,291.7027893066406,286.1499938964844,284.335693359375,282.50128173828125,291.8520202636719,297.70330810546875,291.7115478515625,1.0,0.1866706162691116,1.0,1.0,0.8636655807495117,1.0,-1.0131962299346924,0.4436778426170349,0.5695183277130127,0.1933533996343612,0.0,0.0,0.0,13.529047012329102,65.0,115.83342742919922,-0.0,82.34831237792969,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6960754394531,0.9814848899841307,0.1508329361677169,0.1357961744070053,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.677606999874115,0.050000000745058,0.0476754270493984,297.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69793701171875,0.9011207818984984,0.1954351067543029,0.0832544863224029,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.677606999874115,0.050000000745058,0.0476754270493984,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6963195800781,0.9652026295661926,0.1433333903551101,0.6433002352714539,291.6950988769531,286.1499938964844,284.466552734375,282.6507263183594,291.4491882324219,297.675537109375,291.67803955078125,1.0,0.2105914056301117,1.0,1.0,0.6630234122276306,1.0,-1.1532952785491943,0.5474833846092224,0.6058118939399719,0.2706133425235748,0.0,0.0,0.0,16.180641174316406,85.0,-73.15328216552734,-0.0,118.4034423828125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6960754394531,0.9814848899841307,0.1508329361677169,0.1357961744070053,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.677606999874115,0.050000000745058,0.0476754270493984,297.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69793701171875,0.9011207818984984,0.1954351067543029,0.0832544863224029,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.677606999874115,0.050000000745058,0.0476754270493984,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6963195800781,0.9652026295661926,0.1433333903551101,0.6433002352714539,291.6950988769531,286.1499938964844,284.466552734375,282.6507263183594,291.4491882324219,297.675537109375,291.67803955078125,1.0,0.2105914056301117,1.0,1.0,0.6630234122276306,1.0,-1.1532952785491943,0.5474833846092224,0.6058118939399719,0.2706133425235748,0.0,0.0,0.0,16.180641174316406,85.0,-73.15328216552734,-0.0,118.4034423828125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.8247510194778442,0.1500627398490905,0.1356778144836425,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5691696405410767,0.050000000745058,0.0481112301349639,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.9001508355140686,0.1959266662597656,0.1377461105585098,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5691696405410767,0.050000000745058,0.0481112301349639,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.8147521615028381,0.1446822136640548,0.6519379019737244,291.1715087890625,286.1499938964844,284.598876953125,282.8005065917969,289.6565246582031,297.6420593261719,291.065185546875,1.0,0.2387865930795669,1.0,1.0,0.4623812139034271,1.0,-1.226028323173523,0.7625464200973511,0.4634819626808166,0.4718276560306549,0.0,0.0,0.0,28.31063270568848,73.0,-853.5631713867188,-0.0,163.75286865234375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.8247510194778442,0.1500627398490905,0.1356778144836425,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5691696405410767,0.050000000745058,0.0481112301349639,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.9001508355140686,0.1959266662597656,0.1377461105585098,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5691696405410767,0.050000000745058,0.0481112301349639,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.8147521615028381,0.1446822136640548,0.6519379019737244,291.1715087890625,286.1499938964844,284.598876953125,282.8005065917969,289.6565246582031,297.6420593261719,291.065185546875,1.0,0.2387865930795669,1.0,1.0,0.4623812139034271,1.0,-1.226028323173523,0.7625464200973511,0.4634819626808166,0.4718276560306549,0.0,0.0,0.0,28.31063270568848,73.0,-853.5631713867188,-0.0,163.75286865234375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5003662109375,0.8200117945671082,0.1496105939149856,0.13543801009655,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5409851074219,0.7436262965202332,0.1223506778478622,0.1062944233417511,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4791259765625,0.8938111066818237,0.1951420605182647,0.1372139751911163,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6619873046875,0.5653988718986511,0.050000000745058,0.0481341257691383,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035705566406,0.811017632484436,0.1447467356920242,0.6535561084747314,290.4804077148437,286.1499938964844,284.66558837890625,282.8753662109375,288.1889953613281,297.61553955078125,290.3153076171875,1.0,0.2497233301401138,1.0,1.0,0.3620601296424866,1.0,-1.2968838214874268,0.9571520090103148,0.3397318720817566,0.651790201663971,0.0,0.0,0.0,30.000322341918945,73.0,-1529.2503662109375,-0.0,190.23757934570312,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931396484375,0.7850956916809082,0.1482430845499038,0.1348329186439514,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.61676025390625,0.7328495383262634,0.1192904263734817,0.1149678155779838,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5700378417969,0.8556104898452759,0.1937485486268997,0.1366253644227981,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7875671386719,0.5377154350280762,0.050000000745058,0.0483357869088649,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5963439941406,0.7767571806907654,0.1438591927289962,0.6527589559555054,289.5703430175781,286.1499938964844,284.732666015625,282.9501342773437,287.08856201171875,297.5726013183594,289.4053649902344,1.0,0.2575797736644745,1.0,1.0,0.2896481156349182,1.0,-1.3051880598068235,1.0741446018218994,0.2310433685779571,0.7673203349113464,0.0,0.0,0.0,35.27953338623047,61.0,-1979.2666015625,-0.0,204.88136291503903,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7381287217140198,0.143947347998619,0.1317626684904098,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1005554199219,0.6830943822860718,0.1132206618785858,0.1100212410092353,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0602111816406,0.8077264428138733,0.1897096931934356,0.1343643367290496,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2353820800781,0.5055011510848999,0.050000000745058,0.048691414296627,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0816345214844,0.7320393323898315,0.1401858627796173,0.6407856941223145,288.0606689453125,286.1499938964844,284.8612670898437,283.09185791015625,285.7177124023437,297.4909362792969,287.92706298828125,1.0,0.2653684616088867,1.0,1.0,0.1518811881542205,1.0,-1.2789157629013062,1.1977366209030151,0.081179104745388,0.895770788192749,0.0,0.0,0.0,43.91224670410156,61.0,-2063.3408203125,-0.0,214.74839782714844,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0116577148437,0.7365591526031494,0.1437019109725952,0.1315631866455078,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0325927734375,0.6811924576759338,0.1129248142242431,0.1097473129630088,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9927062988281,0.8059760928153992,0.1894777864217758,0.1342194378376007,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1651306152344,0.5045634508132935,0.050000000745058,0.0487050302326679,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0138244628906,0.7305217385292053,0.1399539709091186,0.6398957371711731,287.9931640625,286.1499938964844,284.8678894042969,283.0990905761719,285.6485900878906,297.4870300292969,287.86151123046875,1.0,0.2655560970306396,1.0,1.0,0.1448240578174591,1.0,-1.2771220207214355,1.2050224542617798,0.0720995813608169,0.9033803939819336,0.0,0.0,0.0,44.23152542114258,49.0,-2052.868408203125,-0.0,214.81707763671875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
