time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202740,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.7281834483146667,0.1385998576879501,0.1270401775836944,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881103515625,0.6683344841003418,0.1071864068508148,0.1041962057352066,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.7983871102333069,0.1844848096370697,0.1308338195085525,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910095214844,0.65967857837677,0.1021828725934028,0.1003443747758865,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732482910156,0.7220920324325562,0.1347168534994125,0.6176282167434692,286.65673828125,286.1499938964844,285.00457763671875,283.2468566894531,284.99871826171875,297.3871459960937,286.576416015625,1.0,0.2680975496768951,1.0,1.0,0.0,1.0,-1.2962312698364258,1.2962287664413452,2.5384970285813324e-06,0.9907597303390504,0.0,0.0,0.0,44.69353103637695,37.0,-1713.824951171875,-0.0,222.7679443359375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.7281834483146667,0.1385998576879501,0.1270401775836944,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881103515625,0.6683344841003418,0.1071864068508148,0.1041962057352066,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580810546875,0.7983871102333069,0.1844848096370697,0.1308338195085525,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910095214844,0.65967857837677,0.1021828725934028,0.1003443747758865,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732482910156,0.7220920324325562,0.1347168534994125,0.6176282167434692,286.65673828125,286.1499938964844,285.00457763671875,283.2468566894531,284.99871826171875,297.3871459960937,286.576416015625,1.0,0.2680975496768951,1.0,1.0,0.0,1.0,-1.2962312698364258,1.2962287664413452,2.5384970285813324e-06,0.9907597303390504,0.0,0.0,0.0,44.69353103637695,37.0,-1713.824951171875,-0.0,222.7679443359375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7141147255897522,0.134812906384468,0.1232420578598976,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895080566406,0.6507640480995178,0.10245181620121,0.0994641780853271,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.7833883762359619,0.1804110407829284,0.1277561783790588,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.6350171566009521,0.0941015630960464,0.0922062546014785,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.7056446671485901,0.1297254413366317,0.5945587158203125,286.0746765136719,286.25,285.1427001953125,283.3929443359375,285.136474609375,297.3038635253906,286.03436279296875,1.0,0.263489305973053,1.0,1.0,0.0,1.0,-1.2448320388793943,1.2448307275772097,1.3279800441523548e-06,0.949585735797882,0.0,0.0,0.0,46.01370620727539,25.0,-965.6752319335938,-0.0,207.4583282470703,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7141147255897522,0.134812906384468,0.1232420578598976,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895080566406,0.6507640480995178,0.10245181620121,0.0994641780853271,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.7833883762359619,0.1804110407829284,0.1277561783790588,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.6350171566009521,0.0941015630960464,0.0922062546014785,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.7056446671485901,0.1297254413366317,0.5945587158203125,286.0746765136719,286.25,285.1427001953125,283.3929443359375,285.136474609375,297.3038635253906,286.03436279296875,1.0,0.263489305973053,1.0,1.0,0.0,1.0,-1.2448320388793943,1.2448307275772097,1.3279800441523548e-06,0.949585735797882,0.0,0.0,0.0,46.01370620727539,25.0,-965.6752319335938,-0.0,207.4583282470703,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7192478775978088,0.133063718676567,0.1211493387818336,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.6513801217079163,0.0991350412368774,0.0958993583917617,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.7897111177444458,0.1780354380607605,0.1257442831993103,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.6307705044746399,0.0891557559370994,0.0867745503783226,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.7075472474098206,0.1260362267494201,0.5760183930397034,285.7705383300781,286.3500061035156,285.2822570800781,283.5367736816406,285.2757568359375,297.2558288574219,285.749267578125,1.0,0.2546449601650238,1.0,1.0,0.0,1.0,-1.206844925880432,1.206843614578247,1.2590221558639314e-06,0.9190664887428284,0.0,0.0,0.0,42.82539367675781,25.0,-510.6227722167969,-0.0,188.17156982421875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7192478775978088,0.133063718676567,0.1211493387818336,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.6513801217079163,0.0991350412368774,0.0958993583917617,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.7897111177444458,0.1780354380607605,0.1257442831993103,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.6307705044746399,0.0891557559370994,0.0867745503783226,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.7075472474098206,0.1260362267494201,0.5760183930397034,285.7705383300781,286.3500061035156,285.2822570800781,283.5367736816406,285.2757568359375,297.2558288574219,285.749267578125,1.0,0.2546449601650238,1.0,1.0,0.0,1.0,-1.206844925880432,1.206843614578247,1.2590221558639314e-06,0.9190664887428284,0.0,0.0,0.0,42.82539367675781,25.0,-510.6227722167969,-0.0,188.17156982421875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.7237235307693481,0.1327520161867141,0.1206559836864471,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68896484375,0.653498649597168,0.0979109779000282,0.0945514813065528,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834411621094,0.7948147654533386,0.1773356348276138,0.1251055151224136,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904296875,0.6311185956001282,0.0874428898096084,0.0848779007792472,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.7103351354598999,0.1246458664536476,0.5688374638557434,285.6834716796875,286.3500061035156,285.3525695800781,283.6076965332031,285.3459777832031,297.24102783203125,285.6692810058594,1.0,0.2509282231330871,1.0,1.0,0.0,1.0,-1.1929692029953003,1.1929678916931152,1.2344207789283246e-06,0.9078956842422484,0.0,0.0,0.0,41.13020706176758,25.0,-356.1152648925781,-0.0,180.30227661132807,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.7285404801368713,0.1327225565910339,0.1204508617520332,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.6560156345367432,0.0969175770878791,0.0934474766254425,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.8001822829246521,0.1768873780965805,0.1246644183993339,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.6321521401405334,0.0860834568738937,0.083370104432106,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.7133706212043762,0.1235110238194465,0.5629105567932129,285.6285705566406,286.45001220703125,285.4232482910156,283.6778259277344,285.41656494140625,297.2308349609375,285.6202087402344,1.0,0.2475602328777313,1.0,1.0,0.0,1.0,-1.1819418668746948,1.181940674781799,1.215093902828812e-06,0.8990121483802795,0.0,0.0,0.0,39.589500427246094,25.0,-235.6331024169922,-0.0,173.7725372314453,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.7396703958511353,0.1333119124174118,0.1206913068890571,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.6626379489898682,0.0954751595854759,0.0918114930391311,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.8120286464691162,0.1765770316123962,0.1242384612560272,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.6362452507019043,0.0841331779956817,0.0811868011951446,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.7205950021743774,0.1218639314174652,0.5541164875030518,285.59112548828125,286.54998779296875,285.565673828125,283.8155517578125,285.5588073730469,297.220703125,285.5914306640625,1.0,0.2418420761823654,1.0,1.0,0.0,1.0,-1.1665756702423096,1.166574478149414,1.1884879995704978e-06,0.8866196274757385,0.0,0.0,0.0,36.7520866394043,25.0,-67.44770050048828,-0.0,163.48150634765625,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.7396703958511353,0.1333119124174118,0.1206913068890571,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.6626379489898682,0.0954751595854759,0.0918114930391311,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.8120286464691162,0.1765770316123962,0.1242384612560272,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.6362452507019043,0.0841331779956817,0.0811868011951446,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.7205950021743774,0.1218639314174652,0.5541164875030518,285.59112548828125,286.54998779296875,285.565673828125,283.8155517578125,285.5588073730469,297.220703125,285.5914306640625,1.0,0.2418420761823654,1.0,1.0,0.0,1.0,-1.1665756702423096,1.166574478149414,1.1884879995704978e-06,0.8866196274757385,0.0,0.0,0.0,36.7520866394043,25.0,-67.44770050048828,-0.0,163.48150634765625,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.7524201273918152,0.1345969438552856,0.1216089352965354,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.6706972718238831,0.0945732071995735,0.0907484591007232,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.824073076248169,0.1768417805433273,0.1242634207010269,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187438964844,0.6421465277671814,0.082914113998413,0.0797836706042289,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.7287219762802124,0.1208465546369552,0.5484638810157776,285.6213073730469,286.6499938964844,285.7095031738281,283.9493408203125,285.7025451660156,297.2201843261719,285.6272888183594,1.0,0.2373305261135101,1.0,1.0,0.0,1.0,-1.1579596996307373,1.1579586267471311,1.1737369050024429e-06,0.8796670436859131,0.0,0.0,0.0,34.28040313720703,25.0,36.23577880859375,-0.0,156.0823974609375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.7524201273918152,0.1345969438552856,0.1216089352965354,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.6706972718238831,0.0945732071995735,0.0907484591007232,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.824073076248169,0.1768417805433273,0.1242634207010269,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187438964844,0.6421465277671814,0.082914113998413,0.0797836706042289,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.7287219762802124,0.1208465546369552,0.5484638810157776,285.6213073730469,286.6499938964844,285.7095031738281,283.9493408203125,285.7025451660156,297.2201843261719,285.6272888183594,1.0,0.2373305261135101,1.0,1.0,0.0,1.0,-1.1579596996307373,1.1579586267471311,1.1737369050024429e-06,0.8796670436859131,0.0,0.0,0.0,34.28040313720703,25.0,36.23577880859375,-0.0,156.0823974609375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7663419246673584,0.1363663375377655,0.1230247169733047,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.6795162558555603,0.094047337770462,0.0900886803865432,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.8362091779708862,0.1774994730949401,0.124600350856781,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905822753906,0.6491469740867615,0.0821816325187683,0.0789064243435859,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.7373255491256714,0.1202709823846817,0.5450446605682373,285.695068359375,286.75,285.8547668457031,284.0786437988281,285.84771728515625,297.2255249023437,285.7046813964844,1.0,0.2338459938764572,1.0,1.0,0.0,1.0,-1.1541129350662231,1.1541118621826172,1.16719240850216e-06,0.8765655159950256,0.0,0.0,0.0,32.1770133972168,25.0,100.65190887451172,-0.0,150.8485565185547,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7663419246673584,0.1363663375377655,0.1230247169733047,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.6795162558555603,0.094047337770462,0.0900886803865432,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.8362091779708862,0.1774994730949401,0.124600350856781,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905822753906,0.6491469740867615,0.0821816325187683,0.0789064243435859,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.7373255491256714,0.1202709823846817,0.5450446605682373,285.695068359375,286.75,285.8547668457031,284.0786437988281,285.84771728515625,297.2255249023437,285.7046813964844,1.0,0.2338459938764572,1.0,1.0,0.0,1.0,-1.1541129350662231,1.1541118621826172,1.16719240850216e-06,0.8765655159950256,0.0,0.0,0.0,32.1770133972168,25.0,100.65190887451172,-0.0,150.8485565185547,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79547119140625,0.7807679176330566,0.1384423673152923,0.1247592344880104,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.6885368227958679,0.0937863066792488,0.0897146463394165,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969665527344,0.8483794331550598,0.1784269660711288,0.1251533329486847,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.6567032933235168,0.081775777041912,0.0783825740218162,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79449462890625,0.7461150884628296,0.1200040057301521,0.5432010889053345,285.7967529296875,286.8500061035156,286.00146484375,284.2028503417969,285.99432373046875,297.2338562011719,285.80877685546875,1.0,0.2312183231115341,1.0,1.0,0.0,1.0,-1.1535669565200806,1.153565764427185,1.1662660881484044e-06,0.8761261105537415,0.0,0.0,0.0,30.41829872131348,25.0,141.04449462890625,-0.0,147.24261474609375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79547119140625,0.7807679176330566,0.1384423673152923,0.1247592344880104,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.6885368227958679,0.0937863066792488,0.0897146463394165,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969665527344,0.8483794331550598,0.1784269660711288,0.1251533329486847,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.6567032933235168,0.081775777041912,0.0783825740218162,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79449462890625,0.7461150884628296,0.1200040057301521,0.5432010889053345,285.7967529296875,286.8500061035156,286.00146484375,284.2028503417969,285.99432373046875,297.2338562011719,285.80877685546875,1.0,0.2312183231115341,1.0,1.0,0.0,1.0,-1.1535669565200806,1.153565764427185,1.1662660881484044e-06,0.8761261105537415,0.0,0.0,0.0,30.41829872131348,25.0,141.04449462890625,-0.0,147.24261474609375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.7880226969718933,0.1395878195762634,0.1257241815328598,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.6930062770843506,0.0937316492199897,0.0896094217896461,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.8544381856918335,0.178965762257576,0.1254900842905044,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.6605784296989441,0.0816641524434089,0.078218899667263,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524169921875,0.7505166530609131,0.1199569478631019,0.5427220463752747,285.8548583984375,286.8500061035156,286.0753479003906,284.2628479003906,286.06817626953125,297.2388000488281,285.8677062988281,1.0,0.2301786243915558,1.0,1.0,0.0,1.0,-1.1542311906814575,1.154229998588562,1.1673931794575765e-06,0.8766608238220215,0.0,0.0,0.0,29.65450859069824,25.0,155.28562927246094,-0.0,145.92835998535156,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.7952737212181091,0.1408060491085052,0.1267576068639755,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.6974149346351624,0.0937185510993003,0.0895488709211349,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.8604612350463867,0.1795445084571838,0.1258589327335357,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.6644831299781799,0.0816018283367157,0.0781080722808837,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.7549030184745789,0.1199560537934303,0.5424792766571045,285.9165344238281,286.95001220703125,286.1495666503906,284.32135009765625,286.1424255371094,297.24420166015625,285.9300537109375,1.0,0.2292991876602172,1.0,1.0,0.0166046656668186,1.0,-1.1554168462753296,1.155409336090088,7.572299182356801e-06,0.8776087760925293,0.0,0.0,0.0,28.9586181640625,25.0,166.7021942138672,-0.0,144.8906707763672,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.8095522522926331,0.1434460431337356,0.129018947482109,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.7059674263000488,0.0937993451952934,0.0895418971776962,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.8723127245903015,0.1808021366596222,0.1266764551401138,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.6722869277000427,0.0816026404500007,0.0780197232961654,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.7635589838027954,0.120069719851017,0.5425819754600525,286.0484619140625,287.04998779296875,286.299072265625,284.4334716796875,286.2937927246094,297.256103515625,286.06304931640625,1.0,0.2279684692621231,1.0,1.0,0.0498139970004558,1.0,-1.1591206789016724,1.158886194229126,0.0002345314715057,0.8803636431694031,0.0,0.0,0.0,27.74915885925293,25.0,183.92630004882807,-0.0,143.53623962402344,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.8095522522926331,0.1434460431337356,0.129018947482109,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.7059674263000488,0.0937993451952934,0.0895418971776962,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.8723127245903015,0.1808021366596222,0.1266764551401138,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.6722869277000427,0.0816026404500007,0.0780197232961654,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.7635589838027954,0.120069719851017,0.5425819754600525,286.0484619140625,287.04998779296875,286.299072265625,284.4334716796875,286.2937927246094,297.256103515625,286.06304931640625,1.0,0.2279684692621231,1.0,1.0,0.0498139970004558,1.0,-1.1591206789016724,1.158886194229126,0.0002345314715057,0.8803636431694031,0.0,0.0,0.0,27.74915885925293,25.0,183.92630004882807,-0.0,143.53623962402344,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915283203125,0.8227224946022034,0.1463355720043182,0.1315156668424606,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.713951051235199,0.0940028727054596,0.0896631032228469,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.8838121891021729,0.1821744292974472,0.1275822073221206,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.6799935102462769,0.0817447677254676,0.0780788585543632,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.7719913125038147,0.1203113123774528,0.5433228611946106,286.1929016113281,287.1499938964844,286.45001220703125,284.5386047363281,286.4708251953125,297.2690734863281,286.20947265625,1.0,0.2271252423524856,1.0,1.0,0.0830233246088028,1.0,-1.164309859275818,1.1609537601470947,0.0033561019226908,0.8814311623573303,0.0,0.0,0.0,26.74597549438477,25.0,204.557846069336,-0.0,142.98887634277344,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915283203125,0.8227224946022034,0.1463355720043182,0.1315156668424606,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.713951051235199,0.0940028727054596,0.0896631032228469,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.8838121891021729,0.1821744292974472,0.1275822073221206,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.6799935102462769,0.0817447677254676,0.0780788585543632,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.7719913125038147,0.1203113123774528,0.5433228611946106,286.1929016113281,287.1499938964844,286.45001220703125,284.5386047363281,286.4708251953125,297.2690734863281,286.20947265625,1.0,0.2271252423524856,1.0,1.0,0.0830233246088028,1.0,-1.164309859275818,1.1609537601470947,0.0033561019226908,0.8814311623573303,0.0,0.0,0.0,26.74597549438477,25.0,204.557846069336,-0.0,142.98887634277344,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832702636719,0.8355187773704529,0.14951092004776,0.1342551857233047,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757019042969,0.7212479710578918,0.0943399965763092,0.0899080783128738,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.8950374722480774,0.1837038248777389,0.1285858899354934,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.6876554489135742,0.0820296555757522,0.0782732889056205,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38018798828125,0.7802795767784119,0.1206957176327705,0.5446789264678955,286.38525390625,287.25,286.6034240722656,284.6410522460937,286.8148193359375,297.28326416015625,286.4121398925781,1.0,0.2266907095909118,1.0,1.0,0.1205041259527206,1.0,-1.170957326889038,1.1451834440231323,0.0257738884538412,0.8644519448280334,0.0,0.0,0.0,25.90096092224121,25.0,287.5203857421875,-0.0,143.13658142089844,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832702636719,0.8355187773704529,0.14951092004776,0.1342551857233047,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757019042969,0.7212479710578918,0.0943399965763092,0.0899080783128738,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.8950374722480774,0.1837038248777389,0.1285858899354934,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.6876554489135742,0.0820296555757522,0.0782732889056205,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38018798828125,0.7802795767784119,0.1206957176327705,0.5446789264678955,286.38525390625,287.25,286.6034240722656,284.6410522460937,286.8148193359375,297.28326416015625,286.4121398925781,1.0,0.2266907095909118,1.0,1.0,0.1205041259527206,1.0,-1.170957326889038,1.1451834440231323,0.0257738884538412,0.8644519448280334,0.0,0.0,0.0,25.90096092224121,25.0,287.5203857421875,-0.0,143.13658142089844,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188720703125,0.8498865962028503,0.1532403230667114,0.137412816286087,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7058410644531,0.7292467355728149,0.0949386060237884,0.0903597623109817,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7227783203125,0.9076070189476012,0.1856594681739807,0.1298255771398544,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70074462890625,0.6964309811592102,0.0825657993555069,0.0786701738834381,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.7897130250930786,0.1213902831077575,0.547173023223877,286.7217712402344,287.3500061035156,286.76031494140625,284.74542236328125,287.3764343261719,297.3004150390625,286.7643737792969,1.0,0.2266427129507064,1.0,1.0,0.1579849272966385,1.0,-1.180246114730835,1.1085412502288818,0.0717047750949859,0.8261580467224121,0.0,0.0,0.0,25.09423065185547,25.0,463.7658081054688,-0.0,144.0781707763672,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188720703125,0.8498865962028503,0.1532403230667114,0.137412816286087,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7058410644531,0.7292467355728149,0.0949386060237884,0.0903597623109817,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7227783203125,0.9076070189476012,0.1856594681739807,0.1298255771398544,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70074462890625,0.6964309811592102,0.0825657993555069,0.0786701738834381,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.7897130250930786,0.1213902831077575,0.547173023223877,286.7217712402344,287.3500061035156,286.76031494140625,284.74542236328125,287.3764343261719,297.3004150390625,286.7643737792969,1.0,0.2266427129507064,1.0,1.0,0.1579849272966385,1.0,-1.180246114730835,1.1085412502288818,0.0717047750949859,0.8261580467224121,0.0,0.0,0.0,25.09423065185547,25.0,463.7658081054688,-0.0,144.0781707763672,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.8586685061454773,0.155396893620491,0.1392390429973602,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100952148437,0.7342736721038818,0.0953830182552337,0.0907112807035446,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.9159058332443236,0.1868827641010284,0.1306047141551971,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.7019885182380676,0.0829700604081153,0.0789866670966148,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.917724609375,0.7957040071487427,0.121918573975563,0.549156904220581,286.9262390136719,287.3500061035156,286.8399353027344,284.7982177734375,287.5863952636719,297.3090515136719,286.9673156738281,1.0,0.2267821580171585,1.0,1.0,0.1767253279685974,1.0,-1.1865553855895996,1.099906086921692,0.0866492390632629,0.8163354992866516,0.0,0.0,0.0,24.649444580078125,25.0,507.5852661132813,-0.0,144.9464569091797,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124267578125,0.8686343431472778,0.1576984971761703,0.1412197798490524,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.7400937676429749,0.0959073230624198,0.0911473184823989,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156005859375,0.92564857006073,0.1882245987653732,0.1314840465784073,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.7083593010902405,0.0834505632519722,0.0793829411268234,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.8026030659675598,0.1225468814373016,0.551646888256073,287.1146850585937,287.45001220703125,286.9203186035156,284.8514404296875,287.7378234863281,297.3186340332031,287.1510925292969,1.0,0.2270389199256897,1.0,1.0,0.1871854364871978,1.0,-1.1939753293991089,1.0985417366027832,0.0954336673021316,0.813545286655426,0.0,0.0,0.0,24.18083381652832,25.0,504.3455200195313,-0.0,146.0946044921875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508056640625,0.8906980752944946,0.1625449508428573,0.1454554200172424,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394226074219,0.7532821297645569,0.0971047282218933,0.0921893566846847,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45343017578125,0.946808934211731,0.191076323390007,0.1334030628204345,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352111816406,0.7215579152107239,0.0845575109124183,0.0803404077887535,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44561767578125,0.8173040151596069,0.1239811927080154,0.5576120018959045,287.4526062011719,287.54998779296875,287.083251953125,284.9588623046875,288.0390625,297.33837890625,287.48651123046875,1.0,0.2278859913349151,1.0,1.0,0.2081056833267212,1.0,-1.210922122001648,1.0963668823242188,0.1145553365349769,0.8081162571907043,0.0,0.0,0.0,23.27055549621582,25.0,477.4950866699219,-0.0,149.08694458007812,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508056640625,0.8906980752944946,0.1625449508428573,0.1454554200172424,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394226074219,0.7532821297645569,0.0971047282218933,0.0921893566846847,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45343017578125,0.946808934211731,0.191076323390007,0.1334030628204345,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352111816406,0.7215579152107239,0.0845575109124183,0.0803404077887535,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44561767578125,0.8173040151596069,0.1239811927080154,0.5576120018959045,287.4526062011719,287.54998779296875,287.083251953125,284.9588623046875,288.0390625,297.33837890625,287.48651123046875,1.0,0.2278859913349151,1.0,1.0,0.2081056833267212,1.0,-1.210922122001648,1.0963668823242188,0.1145553365349769,0.8081162571907043,0.0,0.0,0.0,23.27055549621582,25.0,477.4950866699219,-0.0,149.08694458007812,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.78485107421875,0.9152013659477234,0.1676775366067886,0.1499514132738113,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.77325439453125,0.7681046724319458,0.098460853099823,0.0933907330036163,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78717041015625,0.967620015144348,0.1941021233797073,0.1354491412639618,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.735069751739502,0.0858180448412895,0.0814531967043876,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77935791015625,0.832325279712677,0.1255930662155151,0.5644371509552002,287.786376953125,287.6499938964844,287.2488098144531,285.0674133300781,288.35894775390625,297.3582458496094,287.82000732421875,1.0,0.2291359305381775,1.0,1.0,0.2290259152650833,1.0,-1.2297441959381104,1.0928817987442017,0.1368624567985534,0.8010115623474121,0.0,0.0,0.0,22.44441604614257,25.0,468.32421875,-0.0,152.87327575683594,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.78485107421875,0.9152013659477234,0.1676775366067886,0.1499514132738113,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.77325439453125,0.7681046724319458,0.098460853099823,0.0933907330036163,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78717041015625,0.967620015144348,0.1941021233797073,0.1354491412639618,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.735069751739502,0.0858180448412895,0.0814531967043876,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77935791015625,0.832325279712677,0.1255930662155151,0.5644371509552002,287.786376953125,287.6499938964844,287.2488098144531,285.0674133300781,288.35894775390625,297.3582458496094,287.82000732421875,1.0,0.2291359305381775,1.0,1.0,0.2290259152650833,1.0,-1.2297441959381104,1.0928817987442017,0.1368624567985534,0.8010115623474121,0.0,0.0,0.0,22.44441604614257,25.0,468.32421875,-0.0,152.87327575683594,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723571777344,0.9440433979034424,0.1730580627918243,0.1546985507011413,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.784807562828064,0.0999460518360138,0.094730257987976,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07379150390625,0.9869444370269777,0.1972603052854538,0.1376089304685592,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0611267089844,0.7500815987586975,0.0872012376785278,0.0826973542571067,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0683288574219,0.848893404006958,0.1273386627435684,0.5719631910324097,288.0732421875,287.75,287.4167175292969,285.1768493652344,288.4970397949219,297.3778686523437,288.0960388183594,1.0,0.2307552993297577,1.0,1.0,0.2242077887058258,1.0,-1.2501695156097412,1.113885521888733,0.136284053325653,0.817988395690918,0.0,0.0,0.0,21.688861846923828,25.0,383.5923156738281,-0.0,157.41366577148438,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723571777344,0.9440433979034424,0.1730580627918243,0.1546985507011413,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0640563964844,0.784807562828064,0.0999460518360138,0.094730257987976,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07379150390625,0.9869444370269777,0.1972603052854538,0.1376089304685592,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0611267089844,0.7500815987586975,0.0872012376785278,0.0826973542571067,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0683288574219,0.848893404006958,0.1273386627435684,0.5719631910324097,288.0732421875,287.75,287.4167175292969,285.1768493652344,288.4970397949219,297.3778686523437,288.0960388183594,1.0,0.2307552993297577,1.0,1.0,0.2242077887058258,1.0,-1.2501695156097412,1.113885521888733,0.136284053325653,0.817988395690918,0.0,0.0,0.0,21.688861846923828,25.0,383.5923156738281,-0.0,157.41366577148438,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
