time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204780,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28289794921875,0.9617428779602052,0.1784265637397766,0.1595097333192825,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.794337272644043,0.1014274731278419,0.0961228981614112,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2836608886719,0.9874454736709596,0.2006147503852844,0.1350515782833099,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27374267578125,0.7589339017868042,0.0885847061872482,0.0839961469173431,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27947998046875,0.8582943081855774,0.1290466785430908,0.5796271562576294,288.283447265625,287.8500061035156,287.5867004394531,285.28692626953125,288.6200561523437,297.3955383300781,288.30194091796875,1.0,0.2325128763914108,1.0,1.0,0.2193896472454071,1.0,-1.265342116355896,1.1313365697860718,0.1340055465698242,0.8325015902519226,0.0,0.0,0.0,21.50758934020996,28.0,304.1373291015625,-0.0,161.68304443359375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28289794921875,0.9617428779602052,0.1784265637397766,0.1595097333192825,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.794337272644043,0.1014274731278419,0.0961228981614112,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2836608886719,0.9874454736709596,0.2006147503852844,0.1350515782833099,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27374267578125,0.7589339017868042,0.0885847061872482,0.0839961469173431,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27947998046875,0.8582943081855774,0.1290466785430908,0.5796271562576294,288.283447265625,287.8500061035156,287.5867004394531,285.28692626953125,288.6200561523437,297.3955383300781,288.30194091796875,1.0,0.2325128763914108,1.0,1.0,0.2193896472454071,1.0,-1.265342116355896,1.1313365697860718,0.1340055465698242,0.8325015902519226,0.0,0.0,0.0,21.50758934020996,28.0,304.1373291015625,-0.0,161.68304443359375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.964435577392578,0.1811012327671051,0.161914512515068,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.7944558262825012,0.1021562442183494,0.0968200638890266,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.9814453721046448,0.202783778309822,0.1330853402614593,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660583496094,0.759171724319458,0.0892686620354652,0.0846493542194366,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.8582114577293396,0.1298781931400299,0.5834057331085205,288.3748779296875,287.8500061035156,287.6723937988281,285.3421325683594,288.6821594238281,297.4044494628906,288.3919677734375,1.0,0.2338294088840484,1.0,1.0,0.2169805765151977,1.0,-1.2719908952713013,1.1392803192138672,0.1327105909585952,0.839093029499054,0.0,0.0,0.0,21.744815826416016,28.0,275.6201171875,-0.0,164.2744903564453,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555358886719,0.9664933681488036,0.1837761402130127,0.1643206477165222,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45037841796875,0.79410719871521,0.1028793081641197,0.097513772547245,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4557800292969,0.9778337478637696,0.2049981206655502,0.1325632929801941,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.7589890360832214,0.0899502262473106,0.0853023678064346,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45294189453125,0.8576406836509705,0.1306988596916198,0.5871453285217285,288.455810546875,287.95001220703125,287.7585144042969,285.3973999023437,288.6946105957031,297.41290283203125,288.468505859375,1.0,0.2354285567998886,1.0,1.0,0.206175222992897,1.0,-1.2803564071655271,1.1561293601989746,0.1242269426584243,0.8542389273643494,0.0,0.0,0.0,22.0465145111084,31.0,235.07017517089844,-0.0,167.57894897460938,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55865478515625,0.9697901010513306,0.1890320628881454,0.1690801531076431,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.7928769588470459,0.1042647287249565,0.0988603830337524,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.55877685546875,0.9802529811859132,0.2087880373001098,0.1361176669597625,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7581400275230408,0.0912599712610244,0.0865757092833519,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5570068359375,0.8559234142303467,0.1322398334741592,0.5942959785461426,288.55877685546875,288.04998779296875,287.931884765625,285.50799560546875,288.718994140625,297.426025390625,288.5670166015625,1.0,0.2394510805606842,1.0,1.0,0.1845645159482956,1.0,-1.3020613193511963,1.1938825845718384,0.1081787422299385,0.8875926733016968,0.0,0.0,0.0,22.769363403320312,34.0,156.3084716796875,-0.0,176.1984405517578,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55865478515625,0.9697901010513306,0.1890320628881454,0.1690801531076431,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.7928769588470459,0.1042647287249565,0.0988603830337524,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.55877685546875,0.9802529811859132,0.2087880373001098,0.1361176669597625,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5544738769531,0.7581400275230408,0.0912599712610244,0.0865757092833519,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5570068359375,0.8559234142303467,0.1322398334741592,0.5942959785461426,288.55877685546875,288.04998779296875,287.931884765625,285.50799560546875,288.718994140625,297.426025390625,288.5670166015625,1.0,0.2394510805606842,1.0,1.0,0.1845645159482956,1.0,-1.3020613193511963,1.1938825845718384,0.1081787422299385,0.8875926733016968,0.0,0.0,0.0,22.769363403320312,34.0,156.3084716796875,-0.0,176.1984405517578,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.9725274443626404,0.1941770166158676,0.1737276315689087,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6361389160156,0.791331946849823,0.105562150478363,0.1001223102211952,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.9946426749229432,0.21090629696846,0.1462153941392898,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.7569681406021118,0.0924765765666961,0.0877642482519149,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6374206542969,0.853797972202301,0.1336100399494171,0.6007096171379089,288.6389465332031,288.1499938964844,288.10650634765625,285.61846923828125,288.7648010253906,297.4322509765625,288.6460266113281,1.0,0.2445212602615356,1.0,1.0,0.1629538089036941,1.0,-1.3303874731063845,1.2361693382263184,0.0942180380225181,0.92415189743042,0.0,0.0,0.0,23.622222900390625,37.0,118.64143371582033,-0.0,187.63494873046875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.9725274443626404,0.1941770166158676,0.1737276315689087,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6361389160156,0.791331946849823,0.105562150478363,0.1001223102211952,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390991210937,0.9946426749229432,0.21090629696846,0.1462153941392898,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.7569681406021118,0.0924765765666961,0.0877642482519149,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6374206542969,0.853797972202301,0.1336100399494171,0.6007096171379089,288.6389465332031,288.1499938964844,288.10650634765625,285.61846923828125,288.7648010253906,297.4322509765625,288.6460266113281,1.0,0.2445212602615356,1.0,1.0,0.1629538089036941,1.0,-1.3303874731063845,1.2361693382263184,0.0942180380225181,0.92415189743042,0.0,0.0,0.0,23.622222900390625,37.0,118.64143371582033,-0.0,187.63494873046875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921081542969,0.9551016092300416,0.1992376893758773,0.1783603131771087,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69122314453125,0.7733766436576843,0.1067665591835975,0.101360984146595,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.692138671875,0.9767938256263732,0.2121876627206802,0.1483731120824813,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69091796875,0.741051197052002,0.093583159148693,0.0889142155647277,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.8350431323051453,0.1347925812005996,0.6065893173217773,288.6921081542969,288.25,288.2821044921875,285.72857666015625,288.7403869628906,297.4359130859375,288.6937255859375,1.0,0.2500057518482208,1.0,1.0,0.1412201225757599,1.0,-1.3485102653503418,1.281333088874817,0.0671771317720413,0.965688169002533,0.0,0.0,0.0,25.816802978515625,40.0,66.13793182373047,-0.0,198.9856719970703,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921081542969,0.9551016092300416,0.1992376893758773,0.1783603131771087,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69122314453125,0.7733766436576843,0.1067665591835975,0.101360984146595,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.692138671875,0.9767938256263732,0.2121876627206802,0.1483731120824813,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69091796875,0.741051197052002,0.093583159148693,0.0889142155647277,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.8350431323051453,0.1347925812005996,0.6065893173217773,288.6921081542969,288.25,288.2821044921875,285.72857666015625,288.7403869628906,297.4359130859375,288.6937255859375,1.0,0.2500057518482208,1.0,1.0,0.1412201225757599,1.0,-1.3485102653503418,1.281333088874817,0.0671771317720413,0.965688169002533,0.0,0.0,0.0,25.816802978515625,40.0,66.13793182373047,-0.0,198.9856719970703,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6896057128906,0.933640956878662,0.2041058540344238,0.1828646659851074,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6900634765625,0.7545830607414246,0.1078403815627098,0.1025054305791854,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895751953125,0.9515939354896544,0.2138247489929199,0.1495673805475235,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.690185546875,0.7243540287017822,0.094558835029602,0.0899650380015373,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6898498535156,0.8151681423187256,0.1357666701078415,0.6116538047790527,288.6895751953125,288.3500061035156,288.4584655761719,285.8381042480469,288.6869201660156,297.4384460449219,288.6884765625,1.0,0.2556350231170654,1.0,1.0,0.1194864362478256,1.0,-1.3640388250350952,1.3294808864593506,0.0345579273998737,1.0105783939361572,0.0,0.0,0.0,28.47494125366211,43.0,8.228591918945312,-0.0,210.7696685791016,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6896057128906,0.933640956878662,0.2041058540344238,0.1828646659851074,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6900634765625,0.7545830607414246,0.1078403815627098,0.1025054305791854,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895751953125,0.9515939354896544,0.2138247489929199,0.1495673805475235,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.690185546875,0.7243540287017822,0.094558835029602,0.0899650380015373,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6898498535156,0.8151681423187256,0.1357666701078415,0.6116538047790527,288.6895751953125,288.3500061035156,288.4584655761719,285.8381042480469,288.6869201660156,297.4384460449219,288.6884765625,1.0,0.2556350231170654,1.0,1.0,0.1194864362478256,1.0,-1.3640388250350952,1.3294808864593506,0.0345579273998737,1.0105783939361572,0.0,0.0,0.0,28.47494125366211,43.0,8.228591918945312,-0.0,210.7696685791016,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6850280761719,0.9231582880020142,0.2064715772867202,0.185050755739212,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852111816406,0.7459803223609924,0.108326755464077,0.1030313819646835,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849975585937,0.9385281801223756,0.2146491259336471,0.1501815617084503,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.7162684798240662,0.0949976816773414,0.090445801615715,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68511962890625,0.8052117228507996,0.1361775994300842,0.6138456463813782,288.6850280761719,288.3500061035156,288.5468444824219,285.8925476074219,288.6866760253906,297.4389343261719,288.684814453125,1.0,0.2584758400917053,1.0,1.0,0.1086195930838584,1.0,-1.371240258216858,1.349511981010437,0.0217282939702272,1.0291149616241455,0.0,0.0,0.0,29.89726448059082,43.0,0.8539316058158875,-0.0,216.75906372070312,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6900939941406,0.9133766889572144,0.208828866481781,0.1872165650129318,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893005371094,0.7379608750343323,0.1087959036231041,0.1035356894135475,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.69012451171875,0.9257649183273317,0.2154725342988968,0.1507944464683532,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890869140625,0.7080658674240112,0.0954169780015945,0.0909046679735183,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6896057128906,0.7953190803527832,0.1365571916103363,0.6158687472343445,288.6900939941406,288.45001220703125,288.6352844238281,285.9467468261719,288.7246398925781,297.43878173828125,288.6928405761719,1.0,0.2613167464733124,1.0,1.0,0.1007906273007392,1.0,-1.378161072731018,1.3635629415512085,0.0145981544628739,1.0417474508285522,0.0,0.0,0.0,31.369354248046875,46.0,15.78216552734375,-0.0,222.8109893798828,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.745361328125,0.8976618051528931,0.2136726528406143,0.1916157156229019,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7426452636719,0.723910391330719,0.1097661331295967,0.1045485511422157,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74542236328125,0.903889000415802,0.2172058373689651,0.1520591527223587,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74188232421875,0.6926745176315308,0.096259094774723,0.0918058082461357,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7437438964844,0.7776451706886292,0.1373120099306106,0.6197537779808044,288.7452697753906,288.54998779296875,288.81231689453125,286.0543212890625,288.8429870605469,297.4385681152344,288.7522277832031,1.0,0.2669897377490997,1.0,1.0,0.0851327031850814,1.0,-1.3919214010238647,1.3860703706741333,0.0058510298840701,1.061442732810974,0.0,0.0,0.0,34.37251663208008,49.0,71.33014678955078,-0.0,235.18817138671875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.745361328125,0.8976618051528931,0.2136726528406143,0.1916157156229019,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7426452636719,0.723910391330719,0.1097661331295967,0.1045485511422157,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74542236328125,0.903889000415802,0.2172058373689651,0.1520591527223587,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74188232421875,0.6926745176315308,0.096259094774723,0.0918058082461357,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7437438964844,0.7776451706886292,0.1373120099306106,0.6197537779808044,288.7452697753906,288.54998779296875,288.81231689453125,286.0543212890625,288.8429870605469,297.4385681152344,288.7522277832031,1.0,0.2669897377490997,1.0,1.0,0.0851327031850814,1.0,-1.3919214010238647,1.3860703706741333,0.0058510298840701,1.061442732810974,0.0,0.0,0.0,34.37251663208008,49.0,71.33014678955078,-0.0,235.18817138671875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.841796875,0.8859152793884277,0.2188085615634918,0.1962446719408035,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377380371094,0.711978554725647,0.1108411848545074,0.105644017457962,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418273925781,0.887514054775238,0.2191260904073715,0.1534409672021865,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.6799705624580383,0.0971707925200462,0.0927546396851539,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83935546875,0.763253390789032,0.1381523162126541,0.6239086389541626,288.8416442871094,288.6499938964844,288.9892272949219,286.1605834960937,288.9945678710937,297.44073486328125,288.8516845703125,1.0,0.2726648151874542,1.0,1.0,0.069474771618843,1.0,-1.4065780639648438,1.4046157598495483,0.0019623257685452,1.0770024061203003,0.0,0.0,0.0,37.36272811889648,52.0,126.2125015258789,-0.0,248.1194763183593,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.841796875,0.8859152793884277,0.2188085615634918,0.1962446719408035,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377380371094,0.711978554725647,0.1108411848545074,0.105644017457962,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418273925781,0.887514054775238,0.2191260904073715,0.1534409672021865,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.6799705624580383,0.0971707925200462,0.0927546396851539,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83935546875,0.763253390789032,0.1381523162126541,0.6239086389541626,288.8416442871094,288.6499938964844,288.9892272949219,286.1605834960937,288.9945678710937,297.44073486328125,288.8516845703125,1.0,0.2726648151874542,1.0,1.0,0.069474771618843,1.0,-1.4065780639648438,1.4046157598495483,0.0019623257685452,1.0770024061203003,0.0,0.0,0.0,37.36272811889648,52.0,126.2125015258789,-0.0,248.1194763183593,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8773720264434814,0.22441066801548,0.2012491673231125,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653625488281,0.7015917897224426,0.1120627224445343,0.1068658754229545,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704284667969,0.8744105696678162,0.2212721705436706,0.1549719423055648,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96392822265625,0.6698896288871765,0.0982149019837379,0.0938109755516052,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.96734619140625,0.7518468499183655,0.1391357332468032,0.6286336779594421,288.9701843261719,288.73797607421875,289.16583251953125,286.2652893066406,289.1648864746094,297.4465026855469,288.9824523925781,1.0,0.2783732414245605,1.0,1.0,0.0610060021281242,1.0,-1.4228297472000122,1.4218281507492063,0.0010016134474426,1.0909065008163452,0.0,0.0,0.0,40.291751861572266,55.0,171.53543090820312,-0.0,261.81304931640625,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8773720264434814,0.22441066801548,0.2012491673231125,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653625488281,0.7015917897224426,0.1120627224445343,0.1068658754229545,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704284667969,0.8744105696678162,0.2212721705436706,0.1549719423055648,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96392822265625,0.6698896288871765,0.0982149019837379,0.0938109755516052,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.96734619140625,0.7518468499183655,0.1391357332468032,0.6286336779594421,288.9701843261719,288.73797607421875,289.16583251953125,286.2652893066406,289.1648864746094,297.4465026855469,288.9824523925781,1.0,0.2783732414245605,1.0,1.0,0.0610060021281242,1.0,-1.4228297472000122,1.4218281507492063,0.0010016134474426,1.0909065008163452,0.0,0.0,0.0,40.291751861572266,55.0,171.53543090820312,-0.0,261.81304931640625,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11944580078125,0.8713971376419067,0.2304239422082901,0.2066473513841629,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1137390136719,0.6931740045547485,0.113440066576004,0.1082316637039184,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192932128906,0.8639628887176514,0.2236425876617431,0.1566592156887054,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1121826171875,0.6619972586631775,0.0994020253419876,0.0950008705258369,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.7427986860275269,0.1402840763330459,0.6340689659118652,289.1190490722656,288.7004089355469,289.341796875,286.3681945800781,289.3378601074219,297.4551696777344,289.1324462890625,1.0,0.2841480672359466,1.0,1.0,0.0525372326374053,1.0,-1.440927505493164,1.4404317140579224,0.0004957366618327,1.1058189868927002,0.0,0.0,0.0,43.15811920166016,58.0,201.4691925048828,-0.0,276.4343566894531,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11944580078125,0.8713971376419067,0.2304239422082901,0.2066473513841629,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1137390136719,0.6931740045547485,0.113440066576004,0.1082316637039184,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192932128906,0.8639628887176514,0.2236425876617431,0.1566592156887054,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1121826171875,0.6619972586631775,0.0994020253419876,0.0950008705258369,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11590576171875,0.7427986860275269,0.1402840763330459,0.6340689659118652,289.1190490722656,288.7004089355469,289.341796875,286.3681945800781,289.3378601074219,297.4551696777344,289.1324462890625,1.0,0.2841480672359466,1.0,1.0,0.0525372326374053,1.0,-1.440927505493164,1.4404317140579224,0.0004957366618327,1.1058189868927002,0.0,0.0,0.0,43.15811920166016,58.0,201.4691925048828,-0.0,276.4343566894531,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986999511719,0.869109570980072,0.2335526049137115,0.2094611078500747,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928100585937,0.6895816922187805,0.1141835749149322,0.108966514468193,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1985168457031,0.8595069646835327,0.2249032258987426,0.1575565189123153,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1911926269531,0.6586852073669434,0.1000435352325439,0.0956417620182037,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.738940954208374,0.1409176886081695,0.6370533108711243,289.1982727050781,288.63201904296875,289.429443359375,286.4189147949219,289.4246520996094,297.46026611328125,289.2120056152344,1.0,0.2870658636093139,1.0,1.0,0.0483028441667556,1.0,-1.4506163597106934,1.450273871421814,0.0003424781898502,1.1136815547943115,0.0,0.0,0.0,44.57723617553711,58.0,211.855712890625,-0.0,284.115966796875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2801513671875,0.8671921491622925,0.2367538660764694,0.2123418152332306,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27410888671875,0.6863355040550232,0.1149613112211227,0.1097339913249015,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2799072265625,0.8554682731628418,0.2262094914913177,0.1584863662719726,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2724914550781,0.6557177305221558,0.10071412473917,0.0963105782866478,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763366699219,0.7354365587234497,0.1415882110595703,0.6402053236961365,289.2796630859375,288.656494140625,289.5168762207031,286.4690856933594,289.5110168457031,297.4657592773437,289.2935791015625,1.0,0.2900052368640899,1.0,1.0,0.0386422760784626,1.0,-1.460698485374451,1.4605553150177002,0.0001432247518096,1.1219000816345217,0.0,0.0,0.0,45.99122619628906,61.0,219.7144775390625,-0.0,292.0528564453125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4475402832031,0.8642644286155701,0.2433589398860931,0.2182876616716385,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4413452148437,0.6807282567024231,0.1166131868958473,0.1113611534237861,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4472045898437,0.848426878452301,0.2289469242095947,0.16043521463871,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4396667480469,0.6506397128105164,0.1021351441740989,0.0977251529693603,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44354248046875,0.7292821407318115,0.1430312544107437,0.6469756960868835,289.44696044921875,288.6065673828125,289.6907958984375,286.5677490234375,289.6843566894531,297.4776306152344,289.4611511230469,1.0,0.2959498167037964,1.0,1.0,0.0193211380392313,1.0,-1.4819546937942505,1.4819353818893433,1.9346322005731054e-05,1.1389219760894775,0.0,0.0,0.0,48.81360626220703,49.0,230.59523010253903,-0.0,308.7117919921875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4475402832031,0.8642644286155701,0.2433589398860931,0.2182876616716385,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4413452148437,0.6807282567024231,0.1166131868958473,0.1113611534237861,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4472045898437,0.848426878452301,0.2289469242095947,0.16043521463871,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4396667480469,0.6506397128105164,0.1021351441740989,0.0977251529693603,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44354248046875,0.7292821407318115,0.1430312544107437,0.6469756960868835,289.44696044921875,288.6065673828125,289.6907958984375,286.5677490234375,289.6843566894531,297.4776306152344,289.4611511230469,1.0,0.2959498167037964,1.0,1.0,0.0193211380392313,1.0,-1.4819546937942505,1.4819353818893433,1.9346322005731054e-05,1.1389219760894775,0.0,0.0,0.0,48.81360626220703,49.0,230.59523010253903,-0.0,308.7117919921875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6189270019531,0.8800275325775146,0.2502305209636688,0.224314346909523,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6126403808594,0.6906349062919617,0.1183928847312927,0.1129436492919921,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6184997558594,0.8590994477272034,0.2318456619977951,0.1623749583959579,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6109619140625,0.6595155596733093,0.1036609262228012,0.0990735366940498,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.61480712890625,0.7375665903091431,0.1446062922477722,0.6535570621490479,289.6182861328125,288.55084228515625,289.86328125,286.6639404296875,289.8568725585937,297.49053955078125,289.6324462890625,1.0,0.2965117990970611,1.0,1.0,0.0,1.0,-1.5029382705688477,1.5029362440109253,2.014767687796848e-06,1.1556209325790403,0.0,0.0,0.0,47.47539138793945,37.0,236.55905151367188,-0.0,315.032470703125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6189270019531,0.8800275325775146,0.2502305209636688,0.224314346909523,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6126403808594,0.6906349062919617,0.1183928847312927,0.1129436492919921,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6184997558594,0.8590994477272034,0.2318456619977951,0.1623749583959579,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6109619140625,0.6595155596733093,0.1036609262228012,0.0990735366940498,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.61480712890625,0.7375665903091431,0.1446062922477722,0.6535570621490479,289.6182861328125,288.55084228515625,289.86328125,286.6639404296875,289.8568725585937,297.49053955078125,289.6324462890625,1.0,0.2965117990970611,1.0,1.0,0.0,1.0,-1.5029382705688477,1.5029362440109253,2.014767687796848e-06,1.1556209325790403,0.0,0.0,0.0,47.47539138793945,37.0,236.55905151367188,-0.0,315.032470703125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7916564941406,0.9157010912895204,0.2573749423027038,0.2304602712392807,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853698730469,0.7152374386787415,0.1203102692961692,0.1145241037011146,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911682128906,0.8880261778831482,0.2349103242158889,0.1643335819244384,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78369140625,0.6829476952552795,0.1053012982010841,0.1003980189561843,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7874755859375,0.7606208920478821,0.1463202685117721,0.6601371169090271,289.7909545898437,288.4897155761719,290.0340576171875,286.7574462890625,290.02783203125,297.50439453125,289.8049621582031,1.0,0.2935627102851867,1.0,1.0,0.0,1.0,-1.5240546464920044,1.5240527391433716,1.9111860183329554e-06,1.1723849773406982,0.0,0.0,0.0,42.8350830078125,25.0,239.044189453125,-0.0,312.9822692871094,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7916564941406,0.9157010912895204,0.2573749423027038,0.2304602712392807,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7853698730469,0.7152374386787415,0.1203102692961692,0.1145241037011146,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911682128906,0.8880261778831482,0.2349103242158889,0.1643335819244384,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78369140625,0.6829476952552795,0.1053012982010841,0.1003980189561843,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7874755859375,0.7606208920478821,0.1463202685117721,0.6601371169090271,289.7909545898437,288.4897155761719,290.0340576171875,286.7574462890625,290.02783203125,297.50439453125,289.8049621582031,1.0,0.2935627102851867,1.0,1.0,0.0,1.0,-1.5240546464920044,1.5240527391433716,1.9111860183329554e-06,1.1723849773406982,0.0,0.0,0.0,42.8350830078125,25.0,239.044189453125,-0.0,312.9822692871094,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9100646972656,0.9575204253196716,0.2624246478080749,0.2347596287727356,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90380859375,0.7399047017097473,0.1217028275132179,0.115628570318222,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095153808594,0.9229779243469238,0.2371025830507278,0.1657013595104217,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021301269531,0.7096461057662964,0.1064908355474472,0.1013145819306373,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.7883508205413818,0.1475726962089538,0.6647462844848633,289.9093322753906,288.3900146484375,290.1499938964844,286.81988525390625,290.1438903808594,297.51434326171875,289.9231872558594,1.0,0.2900658845901489,1.0,1.0,0.0,1.0,-1.5388177633285522,1.53881573677063,1.945880967468838e-06,1.1840955018997192,0.0,0.0,0.0,38.310829162597656,25.0,239.4014587402344,-0.0,308.1361083984375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9643249511719,0.9793960452079772,0.2647821307182312,0.2367579936981201,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9580383300781,0.7553430795669556,0.1223625764250755,0.1161437034606933,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9637145996094,0.946132242679596,0.2381324470043182,0.1663374006748199,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9563903808594,0.7246212959289551,0.1070539206266403,0.1017401292920112,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9600830078125,0.8057551980018616,0.1481676697731018,0.6668991446495056,289.9635314941406,288.4234619140625,290.202880859375,286.8480834960937,290.1968078613281,297.5189819335937,289.9773254394531,1.0,0.2881482243537903,1.0,1.0,0.0,1.0,-1.54569411277771,1.5456922054290771,1.962175929293153e-06,1.1895475387573242,0.0,0.0,0.0,35.9462890625,25.0,239.29383850097656,-0.0,305.16363525390625,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504150390625,0.9978536367416382,0.2686331570148468,0.2363219559192657,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.7753997445106506,0.1234306171536445,0.1170418336987495,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.9720893502235411,0.2397923767566681,0.1674096435308456,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425720214844,0.7424418926239014,0.1079637557268142,0.1024916321039199,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462341308594,0.8258311748504639,0.1491319090127945,0.6706939935684204,290.0496826171875,288.34991455078125,290.2864685058594,286.8922119140625,290.28045654296875,297.5263977050781,290.06329345703125,1.0,0.286422848701477,1.0,1.0,0.0,1.0,-1.5530123710632324,1.55301034450531,1.979827402465162e-06,1.1955430507659912,0.0,0.0,0.0,33.5176887512207,25.0,238.89358520507807,-0.0,302.19561767578125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351928710937,0.995999038219452,0.2734414041042328,0.2269648164510727,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12945556640625,0.7863198518753052,0.1245092526078224,0.1180122122168541,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1349182128906,0.9837889671325684,0.2414671182632446,0.1685383915901184,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1278381347656,0.7521114945411682,0.1088780164718627,0.103309765458107,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.8358926773071289,0.1501134634017944,0.6748385429382324,290.1346740722656,288.3525085449219,290.36944580078125,286.9355773925781,290.3634948730469,297.5388488769531,290.14801025390625,1.0,0.2847587168216705,1.0,1.0,0.0,1.0,-1.5502532720565796,1.5502512454986572,1.9732187865884043e-06,1.1933354139328003,0.0,0.0,0.0,32.39546585083008,28.0,237.2035675048828,-0.0,297.94073486328125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
