time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206820,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020935058594,0.9923665523529052,0.285029649734497,0.2137050181627273,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2969665527344,0.8034525513648987,0.1267460882663726,0.1200481727719307,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022155761719,0.9963284730911256,0.2449392974376678,0.1688625812530517,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.29541015625,0.7676457762718201,0.1107703745365142,0.1050252839922905,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987976074219,0.851698100566864,0.1522262692451477,0.6838238835334778,290.30194091796875,288.27716064453125,290.53350830078125,287.0197448730469,290.52764892578125,297.5782165527344,290.31512451171875,1.0,0.283335417509079,1.0,1.0,0.0,1.0,-1.5506759881973269,1.5506740808486938,1.9741607957257656e-06,1.1936105489730835,0.0,0.0,0.0,31.02259826660156,46.0,233.7413330078125,-0.0,294.38897705078125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020935058594,0.9923665523529052,0.285029649734497,0.2137050181627273,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2969665527344,0.8034525513648987,0.1267460882663726,0.1200481727719307,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022155761719,0.9963284730911256,0.2449392974376678,0.1688625812530517,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.29541015625,0.7676457762718201,0.1107703745365142,0.1050252839922905,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2987976074219,0.851698100566864,0.1522262692451477,0.6838238835334778,290.30194091796875,288.27716064453125,290.53350830078125,287.0197448730469,290.52764892578125,297.5782165527344,290.31512451171875,1.0,0.283335417509079,1.0,1.0,0.0,1.0,-1.5506759881973269,1.5506740808486938,1.9741607957257656e-06,1.1936105489730835,0.0,0.0,0.0,31.02259826660156,46.0,233.7413330078125,-0.0,294.38897705078125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681701660156,0.994714617729187,0.296027660369873,0.2217298448085785,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4630432128906,0.8009379506111145,0.1291104555130005,0.1222823038697242,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682312011719,0.9963208436965942,0.2487798631191253,0.1735811829566955,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46148681640625,0.7651718258857727,0.1127768009901046,0.1069242507219314,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4648132324219,0.8482443690299988,0.1545409709215164,0.694141685962677,290.4679260253906,288.0596923828125,290.6947937011719,287.1003723144531,290.68914794921875,297.61309814453125,290.4810791015625,1.0,0.2900522947311401,1.0,1.0,0.0,1.0,-1.582802414894104,1.582800269126892,2.051431238214718e-06,1.2188011407852173,0.0,0.0,0.0,32.46007537841797,64.0,231.781494140625,-0.0,313.5554504394531,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681701660156,0.994714617729187,0.296027660369873,0.2217298448085785,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4630432128906,0.8009379506111145,0.1291104555130005,0.1222823038697242,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682312011719,0.9963208436965942,0.2487798631191253,0.1735811829566955,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46148681640625,0.7651718258857727,0.1127768009901046,0.1069242507219314,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4648132324219,0.8482443690299988,0.1545409709215164,0.694141685962677,290.4679260253906,288.0596923828125,290.6947937011719,287.1003723144531,290.68914794921875,297.61309814453125,290.4810791015625,1.0,0.2900522947311401,1.0,1.0,0.0,1.0,-1.582802414894104,1.582800269126892,2.051431238214718e-06,1.2188011407852173,0.0,0.0,0.0,32.46007537841797,64.0,231.781494140625,-0.0,313.5554504394531,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6354064941406,0.9990000128746032,0.3039464056491852,0.2507060468196869,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6298522949219,0.7784202694892883,0.1315760314464569,0.1247276365756988,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6348876953125,0.9717186689376832,0.2523704767227173,0.1761621534824371,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6283264160156,0.7446925640106201,0.1148698925971984,0.109022244811058,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6315612792969,0.8253780603408813,0.1568941324949264,0.7053539156913757,290.6347045898437,287.8513488769531,290.85302734375,287.1772766113281,290.84765625,297.6242370605469,290.6474304199219,1.0,0.3033130466938019,1.0,1.0,0.0,1.0,-1.639426589012146,1.6394243240356443,2.1925327473582e-06,1.263437271118164,0.0,0.0,0.0,37.08057403564453,67.0,230.672103881836,-0.0,354.7792358398437,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6354064941406,0.9990000128746032,0.3039464056491852,0.2507060468196869,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6298522949219,0.7784202694892883,0.1315760314464569,0.1247276365756988,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6348876953125,0.9717186689376832,0.2523704767227173,0.1761621534824371,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6283264160156,0.7446925640106201,0.1148698925971984,0.109022244811058,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6315612792969,0.8253780603408813,0.1568941324949264,0.7053539156913757,290.6347045898437,287.8513488769531,290.85302734375,287.1772766113281,290.84765625,297.6242370605469,290.6474304199219,1.0,0.3033130466938019,1.0,1.0,0.0,1.0,-1.639426589012146,1.6394243240356443,2.1925327473582e-06,1.263437271118164,0.0,0.0,0.0,37.08057403564453,67.0,230.672103881836,-0.0,354.7792358398437,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8009338378906,0.9990000128746032,0.3097772896289825,0.2759621143341064,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7952575683594,0.7593648433685303,0.134099468588829,0.1272528320550918,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.800048828125,0.945228099822998,0.2561024129390716,0.1788534820079803,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.79376220703125,0.727684497833252,0.1169986426830291,0.1111810281872749,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7968444824219,0.8047623634338379,0.159154012799263,0.7163199782371521,290.79998779296875,287.6521911621094,291.0079345703125,287.250244140625,291.0028686523437,297.6154479980469,290.8120422363281,1.0,0.3154672682285309,1.0,1.0,0.0,1.0,-1.6916967630386353,1.6916944980621338,2.3282500478671864e-06,1.3047922849655151,0.0,0.0,0.0,42.047481536865234,70.0,227.92654418945312,-0.0,397.2301635742188,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8009338378906,0.9990000128746032,0.3097772896289825,0.2759621143341064,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7952575683594,0.7593648433685303,0.134099468588829,0.1272528320550918,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.800048828125,0.945228099822998,0.2561024129390716,0.1788534820079803,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.79376220703125,0.727684497833252,0.1169986426830291,0.1111810281872749,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7968444824219,0.8047623634338379,0.159154012799263,0.7163199782371521,290.79998779296875,287.6521911621094,291.0079345703125,287.250244140625,291.0028686523437,297.6154479980469,290.8120422363281,1.0,0.3154672682285309,1.0,1.0,0.0,1.0,-1.6916967630386353,1.6916944980621338,2.3282500478671864e-06,1.3047922849655151,0.0,0.0,0.0,42.047481536865234,70.0,227.92654418945312,-0.0,397.2301635742188,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.9893192052841188,0.3129203617572784,0.2802792489528656,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8765869140625,0.7476922273635864,0.1353737264871597,0.1285650432109832,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.9270584583282472,0.2579907774925232,0.1802461296319961,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751525878906,0.7167879939079285,0.118065133690834,0.1123006790876388,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.7909364700317383,0.1602518856525421,0.7218074202537537,290.8811950683594,287.58673095703125,291.08404541015625,287.2851867675781,291.0791015625,297.6114196777344,290.8928527832031,1.0,0.3209584653377533,1.0,1.0,0.0,1.0,-1.708366632461548,1.7083642482757568,2.372697281316505e-06,1.3180575370788574,0.0,0.0,0.0,45.19309616088867,70.0,225.6468505859375,-0.0,415.7481689453125,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617004394531,0.9781166315078736,0.3166553676128387,0.2834698259830475,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95623779296875,0.7381333112716675,0.1366636604070663,0.1298835426568985,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607849121094,0.9117096066474916,0.2598969638347626,0.1816457211971283,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9548645019531,0.7069024443626404,0.1191402971744537,0.1134198084473609,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9577331542969,0.7792137265205383,0.1613555252552032,0.7272430658340454,290.9607238769531,287.4622497558594,291.15924072265625,287.3190612792969,291.1543884277344,297.6119079589844,290.9721069335937,1.0,0.3260664641857147,1.0,1.0,0.0,1.0,-1.7231186628341677,1.7231162786483765,2.412320327493944e-06,1.3296818733215332,0.0,0.0,0.0,48.24419784545898,73.0,222.7696075439453,-0.0,433.3218688964844,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.9623750448226928,0.324978619813919,0.2908580899238586,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.7255727648735046,0.139305979013443,0.1325421631336212,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.8925666809082031,0.2637783586978912,0.1844649463891983,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.6929571628570557,0.1213358342647552,0.1156621500849723,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.763405442237854,0.1636285781860351,0.7381841540336609,291.1166381835937,287.2815246582031,291.3066711425781,287.3835754394531,291.30206298828125,297.6198425292969,291.1275329589844,1.0,0.3355255126953125,1.0,1.0,0.0,1.0,-1.7543950080871582,1.7543925046920776,2.497608193152701e-06,1.3542859554290771,0.0,0.0,0.0,53.53281784057617,76.0,217.0922393798828,-0.0,467.8814392089844,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.9623750448226928,0.324978619813919,0.2908580899238586,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.7255727648735046,0.139305979013443,0.1325421631336212,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.8925666809082031,0.2637783586978912,0.1844649463891983,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.6929571628570557,0.1213358342647552,0.1156621500849723,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.763405442237854,0.1636285781860351,0.7381841540336609,291.1166381835937,287.2815246582031,291.3066711425781,287.3835754394531,291.30206298828125,297.6198425292969,291.1275329589844,1.0,0.3355255126953125,1.0,1.0,0.0,1.0,-1.7543950080871582,1.7543925046920776,2.497608193152701e-06,1.3542859554290771,0.0,0.0,0.0,53.53281784057617,76.0,217.0922393798828,-0.0,467.8814392089844,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.952729105949402,0.3338027000427246,0.2988013625144958,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7176069021224976,0.1420312523841858,0.1352484673261642,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8804369568824768,0.2677550315856933,0.187326967716217,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.6841398477554321,0.1235966309905052,0.1179341226816177,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.7533909678459167,0.1659960895776748,0.7494000792503357,291.2684020996094,287.1099853515625,291.45001220703125,287.44354248046875,291.4455871582031,297.631103515625,291.27880859375,1.0,0.3442365825176239,1.0,1.0,0.0,1.0,-1.7868130207061768,1.7868103981018066,2.5878846372506814e-06,1.3797634840011597,0.0,0.0,0.0,58.09149932861328,79.0,211.3296661376953,-0.0,502.1122741699219,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207600,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.952729105949402,0.3338027000427246,0.2988013625144958,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7176069021224976,0.1420312523841858,0.1352484673261642,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8804369568824768,0.2677550315856933,0.187326967716217,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.6841398477554321,0.1235966309905052,0.1179341226816177,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655944824219,0.7533909678459167,0.1659960895776748,0.7494000792503357,291.2684020996094,287.1099853515625,291.45001220703125,287.44354248046875,291.4455871582031,297.631103515625,291.27880859375,1.0,0.3442365825176239,1.0,1.0,0.0,1.0,-1.7868130207061768,1.7868103981018066,2.5878846372506814e-06,1.3797634840011597,0.0,0.0,0.0,58.09149932861328,79.0,211.3296661376953,-0.0,502.1122741699219,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207660,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4170837402344,0.9470732808113098,0.3428915739059448,0.3069932758808136,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41229248046875,0.7122370600700378,0.1448390781879425,0.1380115747451782,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161682128906,0.872194230556488,0.2718272805213928,0.1902396976947784,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110412597656,0.6783862113952637,0.125926211476326,0.1202491968870163,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134521484375,0.7466756701469421,0.1684497147798538,0.7609121799468994,291.4161682128906,286.9465637207031,291.59033203125,287.49957275390625,291.5860290527344,297.64324951171875,291.4261474609375,1.0,0.3524394035339355,1.0,1.0,0.0,1.0,-1.820066809654236,1.820064067840576,2.682457761693513e-06,1.4058681726455688,0.0,0.0,0.0,62.15079498291016,82.0,205.98074340820312,-0.0,536.5078735351562,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207720,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4170837402344,0.9470732808113098,0.3428915739059448,0.3069932758808136,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41229248046875,0.7122370600700378,0.1448390781879425,0.1380115747451782,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161682128906,0.872194230556488,0.2718272805213928,0.1902396976947784,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110412597656,0.6783862113952637,0.125926211476326,0.1202491968870163,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134521484375,0.7466756701469421,0.1684497147798538,0.7609121799468994,291.4161682128906,286.9465637207031,291.59033203125,287.49957275390625,291.5860290527344,297.64324951171875,291.4261474609375,1.0,0.3524394035339355,1.0,1.0,0.0,1.0,-1.820066809654236,1.820064067840576,2.682457761693513e-06,1.4058681726455688,0.0,0.0,0.0,62.15079498291016,82.0,205.98074340820312,-0.0,536.5078735351562,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207780,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56201171875,0.9440953135490416,0.3521794974803924,0.3153571188449859,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5573425292969,0.7085954546928406,0.1477306634187698,0.140838012099266,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56109619140625,0.8664271831512451,0.2759962677955627,0.1932078301906585,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.55615234375,0.6746082305908203,0.1283274441957473,0.1226159334182739,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584411621094,0.7420094013214111,0.1709824055433273,0.7727120518684387,291.56109619140625,286.7900085449219,291.7289428710937,287.55230712890625,291.72479248046875,297.65557861328125,291.5707397460937,1.0,0.360300749540329,1.0,1.0,0.0,1.0,-1.854077935218811,1.854075193405152,2.781232979032211e-06,1.43253493309021,0.0,0.0,0.0,65.85887145996094,85.0,201.8505401611328,-0.0,571.4778442382812,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207840,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56201171875,0.9440953135490416,0.3521794974803924,0.3153571188449859,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5573425292969,0.7085954546928406,0.1477306634187698,0.140838012099266,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56109619140625,0.8664271831512451,0.2759962677955627,0.1932078301906585,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.55615234375,0.6746082305908203,0.1283274441957473,0.1226159334182739,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5584411621094,0.7420094013214111,0.1709824055433273,0.7727120518684387,291.56109619140625,286.7900085449219,291.7289428710937,287.55230712890625,291.72479248046875,297.65557861328125,291.5707397460937,1.0,0.360300749540329,1.0,1.0,0.0,1.0,-1.854077935218811,1.854075193405152,2.781232979032211e-06,1.43253493309021,0.0,0.0,0.0,65.85887145996094,85.0,201.8505401611328,-0.0,571.4778442382812,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207900,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335754394531,0.943334460258484,0.3568919599056244,0.3195962309837341,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289978027344,0.7072744965553284,0.1492084115743637,0.1422767490148544,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6326599121094,0.864203155040741,0.2781177163124084,0.1947140544652938,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6278076171875,0.673251211643219,0.1295557916164398,0.1238207966089248,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63006591796875,0.7402149438858032,0.1722772121429443,0.778719425201416,291.6326599121094,286.7378234863281,291.797607421875,287.5775146484375,291.79351806640625,297.6617126464844,291.64215087890625,1.0,0.3641425967216491,1.0,1.0,0.0,1.0,-1.871364712715149,1.8713618516922,2.8322256184765138e-06,1.4460759162902832,0.0,0.0,0.0,67.61512756347656,85.0,200.077865600586,-0.0,589.2891235351562,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207960,297.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70458984375,0.9429575204849244,0.3616494834423065,0.3238731026649475,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7000732421875,0.7062408328056335,0.1507079005241394,0.143733412027359,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70367431640625,0.8623239994049072,0.2802641987800598,0.1962357461452484,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.69891357421875,0.6721751093864441,0.1308032125234604,0.1250410228967666,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011108398437,0.7387008666992188,0.1735907942056656,0.7847995162010193,291.70367431640625,286.6402587890625,291.8658447265625,287.6018981933594,291.86181640625,297.6678161621094,291.7130126953125,1.0,0.3679411113262176,1.0,1.0,0.0,1.0,-1.888842821121216,1.888839840888977,2.884319883378339e-06,1.4597582817077637,0.0,0.0,0.0,69.31951141357422,88.0,198.4369964599609,-0.0,607.3689575195312,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208020,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450622558594,0.9431335926055908,0.3712994456291199,0.3325403332710266,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8406982421875,0.7048829197883606,0.1537732779979705,0.1467029154300689,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8441162109375,0.8594017624855042,0.2846335470676422,0.1993272602558136,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.83953857421875,0.6707108616828918,0.13335682451725,0.1275303661823272,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8416442871094,0.7363519072532654,0.1762743145227432,0.7971829771995544,291.8441467285156,286.49725341796875,292.0010070800781,287.6483459472656,291.99713134765625,297.679931640625,291.8531799316406,1.0,0.3754453063011169,1.0,1.0,0.0,1.0,-1.9243879318237305,1.924384951591492,2.991919473060989e-06,1.487557888031006,0.0,0.0,0.0,72.6033706665039,91.0,195.4231109619141,-0.0,644.4673461914062,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208080,297.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450622558594,0.9431335926055908,0.3712994456291199,0.3325403332710266,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8406982421875,0.7048829197883606,0.1537732779979705,0.1467029154300689,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8441162109375,0.8594017624855042,0.2846335470676422,0.1993272602558136,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.83953857421875,0.6707108616828918,0.13335682451725,0.1275303661823272,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8416442871094,0.7363519072532654,0.1762743145227432,0.7971829771995544,291.8441467285156,286.49725341796875,292.0010070800781,287.6483459472656,291.99713134765625,297.679931640625,291.8531799316406,1.0,0.3754453063011169,1.0,1.0,0.0,1.0,-1.9243879318237305,1.924384951591492,2.991919473060989e-06,1.487557888031006,0.0,0.0,0.0,72.6033706665039,91.0,195.4231109619141,-0.0,644.4673461914062,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208140,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9228210449219,0.9436671137809752,0.3767814338207245,0.3374599814414978,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185485839844,0.7044622302055359,0.1555288732051849,0.1483994126319885,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9219055175781,0.8581597805023193,0.2871250808238983,0.2010871320962906,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9174194335937,0.6702190637588501,0.1348216533660888,0.1289540231227874,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9194641113281,0.7353574633598328,0.1778097748756408,0.8042495250701904,291.92193603515625,286.4432983398437,292.0759582519531,287.6730041503906,292.0721130371094,297.6866149902344,291.9308166503906,1.0,0.3796117305755615,1.0,1.0,0.0,1.0,-1.944641590118408,1.94463849067688,3.054215312658925e-06,1.503382921218872,0.0,0.0,0.0,74.38512420654297,91.0,193.8311309814453,-0.0,665.86083984375,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208200,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9835205078125,0.9442636370658876,0.3811279833316803,0.3413589000701904,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9792785644531,0.7042744159698486,0.156928151845932,0.1497497856616974,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9825744628906,0.8573473691940308,0.2891055047512054,0.2024846673011779,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9781799316406,0.6699703335762024,0.1359905451536178,0.13008813560009,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98016357421875,0.734709620475769,0.1790327727794647,0.809869647026062,291.98260498046875,286.36090087890625,292.13446044921875,287.69171142578125,292.13067626953125,297.6918640136719,291.9913635253906,1.0,0.3828749358654022,1.0,1.0,0.0,1.0,-1.9607343673706048,1.9607312679290767,3.1042200134834275e-06,1.5159497261047363,0.0,0.0,0.0,75.76276397705078,94.0,192.60926818847656,-0.0,683.0151977539062,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208260,297.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.9461209177970886,0.3911373019218445,0.3503317534923553,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11590576171875,0.7042621970176697,0.1601749658584594,0.1528775691986084,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1190795898437,0.8559703826904297,0.2936826050281524,0.2057106345891952,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1148376464844,0.6698052883148193,0.1387075036764145,0.1327185034751892,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1167297363281,0.733622670173645,0.1818675696849823,0.822871208190918,292.1191101074219,286.2310485839844,292.26611328125,287.73211669921875,292.262451171875,297.7036437988281,292.1275939941406,1.0,0.3902716934680938,1.0,1.0,0.0,1.0,-1.99791157245636,1.997908353805542,3.2214404654951068e-06,1.5449581146240234,0.0,0.0,0.0,78.8305435180664,97.0,189.9086456298828,-0.0,723.2135009765625,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208320,297.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.9461209177970886,0.3911373019218445,0.3503317534923553,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.11590576171875,0.7042621970176697,0.1601749658584594,0.1528775691986084,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1190795898437,0.8559703826904297,0.2936826050281524,0.2057106345891952,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1148376464844,0.6698052883148193,0.1387075036764145,0.1327185034751892,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1167297363281,0.733622670173645,0.1818675696849823,0.822871208190918,292.1191101074219,286.2310485839844,292.26611328125,287.73211669921875,292.262451171875,297.7036437988281,292.1275939941406,1.0,0.3902716934680938,1.0,1.0,0.0,1.0,-1.99791157245636,1.997908353805542,3.2214404654951068e-06,1.5449581146240234,0.0,0.0,0.0,78.8305435180664,97.0,189.9086456298828,-0.0,723.2135009765625,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208380,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25457763671875,0.9485315084457396,0.4013277590274811,0.3594598770141601,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2506103515625,0.7047311067581177,0.1635150909423828,0.1560885608196258,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2536315917969,0.855132520198822,0.2983661890029907,0.2090068161487579,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.24957275390625,0.6701074838638306,0.1415098756551742,0.1354245692491531,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2513732910156,0.732981264591217,0.1847795248031616,0.8361955881118774,292.2536926269531,286.1076354980469,292.39599609375,287.7695617675781,292.3924560546875,297.7152709960937,292.26190185546875,1.0,0.3976680934429168,1.0,1.0,0.0,1.0,-2.035939216613769,2.035935878753662,3.3437736419728026e-06,1.5746005773544312,0.0,0.0,0.0,81.83341979980469,100.0,187.25338745117188,-0.0,765.2478637695312,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208440,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25457763671875,0.9485315084457396,0.4013277590274811,0.3594598770141601,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2506103515625,0.7047311067581177,0.1635150909423828,0.1560885608196258,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2536315917969,0.855132520198822,0.2983661890029907,0.2090068161487579,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.24957275390625,0.6701074838638306,0.1415098756551742,0.1354245692491531,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2513732910156,0.732981264591217,0.1847795248031616,0.8361955881118774,292.2536926269531,286.1076354980469,292.39599609375,287.7695617675781,292.3924560546875,297.7152709960937,292.26190185546875,1.0,0.3976680934429168,1.0,1.0,0.0,1.0,-2.035939216613769,2.035935878753662,3.3437736419728026e-06,1.5746005773544312,0.0,0.0,0.0,81.83341979980469,100.0,187.25338745117188,-0.0,765.2478637695312,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208500,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3211364746094,0.9499049782752992,0.406491070985794,0.3640824556350708,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172302246094,0.7051206827163696,0.1652205139398574,0.1577257961034774,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3202209472656,0.8548860549926758,0.3007482886314392,0.2106816172599792,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31622314453125,0.6704103946685791,0.1429436355829239,0.1368067264556884,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3179931640625,0.732804000377655,0.1862647086381912,0.8429809212684631,292.3202819824219,286.06524658203125,292.4602355957031,287.7872314453125,292.4567565917969,297.72100830078125,292.3283386230469,1.0,0.4013734459877014,1.0,1.0,0.0,1.0,-2.055277109146118,2.055273532867432,3.4069184948748443e-06,1.58966326713562,0.0,0.0,0.0,83.31621551513672,100.0,185.92874145507807,-0.0,787.0047607421875,1.0,283.3512268066406,284.52642822265625,288.9483642578125,289.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.432092532317122e-21,4.716046266158561e-21,4.716046266158561e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208560,297.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3785095214844,0.9513727426528932,0.4116964638233185,0.3687441051006317,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3787536621094,0.7056024074554443,0.1669487059116363,0.1593843698501587,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3791198730469,0.854741632938385,0.3031554222106933,0.2123743742704391,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.37823486328125,0.6708043813705444,0.1443985700607299,0.138208582997322,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3790283203125,0.7327120900154114,0.1877684146165847,0.8498491048812866,292.37908935546875,285.9906005859375,292.5240478515625,287.80419921875,292.5206298828125,297.72674560546875,292.3334045410156,1.0,0.4050866067409515,1.0,1.0,0.0,1.0,-2.0748322010040283,2.074828624725342,3.471413037914317e-06,1.6048873662948608,1.0,1.0,0.0,84.78912353515625,103.0,1662.7926025390625,-0.0,809.28076171875,1.0,283.36492919921875,287.5628662109375,288.9769897460937,289.77978515625,293.1499938964844,293.1499938964844,283.1499938964844,3057.20654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4489732682704925,0.4489873349666595,2.481935155174142e-07,2.797136068344116,2.7971231937408447,1.2647241419472266e-05,0.0,0.0,-0.0,2339.864013671875,0.0,9.262575149536133,1039.08935546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12208620,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292907714844,0.9076651334762572,0.3926970660686493,0.3608285784721374,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.6770134568214417,0.1603714525699615,0.1570422202348709,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.8214343786239624,0.2885933518409729,0.2072588503360748,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.6446695327758789,0.1384682059288025,0.1360852122306823,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.7040995359420776,0.178982600569725,0.8318824172019958,286.9429016113281,285.8797912597656,292.6502990722656,287.8360290527344,292.6468811035156,297.48699951171875,286.827880859375,1.0,0.4091464877128601,1.0,1.0,0.0,1.0,-2.032362699508667,2.03235936164856,3.334322627779329e-06,1.5732191801071167,0.97370582818985,0.97370582818985,0.0,96.3388900756836,91.0,13072.703125,-0.0,812.3722534179688,1.0,283.2528076171875,286.6605834960937,291.3628234863281,292.0575256347656,293.1499938964844,293.1499938964844,283.1499938964844,2726.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1127437055110931,1.0,0.0,0.0,1.0806559324264526,1.0806580781936646,7.817577341029391e-08,4.265646934509277,4.265636920928955,9.788296665647069e-06,0.0,0.0,-0.0,4201.31005859375,0.0,38.86050033569336,1895.3994140625,0.0,0.0,0.2771321535110473,1.0,0.0,3.0,1.0,0.0
12208680,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292907714844,0.9076651334762572,0.3926970660686493,0.3608285784721374,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.6770134568214417,0.1603714525699615,0.1570422202348709,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.8214343786239624,0.2885933518409729,0.2072588503360748,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.6446695327758789,0.1384682059288025,0.1360852122306823,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799194335937,0.7040995359420776,0.178982600569725,0.8318824172019958,286.9429016113281,285.8797912597656,292.6502990722656,287.8360290527344,292.6468811035156,297.48699951171875,286.827880859375,1.0,0.4091464877128601,1.0,1.0,0.0,1.0,-2.032362699508667,2.03235936164856,3.334322627779329e-06,1.5732191801071167,0.97370582818985,0.97370582818985,0.0,96.3388900756836,91.0,13072.703125,-0.0,812.3722534179688,1.0,283.2528076171875,286.6605834960937,291.3628234863281,292.0575256347656,293.1499938964844,293.1499938964844,283.1499938964844,2726.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1127437055110931,1.0,0.0,0.0,1.0806559324264526,1.0806580781936646,7.817577341029391e-08,4.265646934509277,4.265636920928955,9.788296665647069e-06,0.0,0.0,-0.0,4201.31005859375,0.0,38.86050033569336,1895.3994140625,0.0,0.0,0.2771321535110473,1.0,0.0,3.0,1.0,0.0
12208740,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.8647420406341553,0.3740373253822326,0.3417912721633911,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.6434239149093628,0.1501564085483551,0.1476564854383468,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.7799118757247925,0.269874095916748,0.1937860399484634,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.6142705082893372,0.1292024701833725,0.1276550590991974,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.6649221777915955,0.1653765141963958,0.7724191546440125,285.8959655761719,285.8301696777344,292.77471923828125,287.8652038574219,292.7711181640625,297.2700500488281,285.8611755371094,1.0,0.4012170135974884,1.0,1.0,0.0,1.0,-1.900503635406494,1.900500655174256,2.9209143121988745e-06,1.469969630241394,0.9665927290916444,0.9665927290916444,0.0,106.12320709228516,79.0,13955.0888671875,-0.0,734.9784545898438,1.0,283.177001953125,285.4073181152344,292.1952514648437,293.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,5781.60888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211806058883667,1.0,0.0,0.0,1.5643963813781738,1.5644006729125977,1.633007116197405e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4361.6533203125,0.0,118.04491424560548,1895.4371337890625,0.0,314.6633605957031,0.3953058421611786,1.0,0.0,3.0,1.0,0.0
12208800,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.8647420406341553,0.3740373253822326,0.3417912721633911,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.6434239149093628,0.1501564085483551,0.1476564854383468,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.7799118757247925,0.269874095916748,0.1937860399484634,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.6142705082893372,0.1292024701833725,0.1276550590991974,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.6649221777915955,0.1653765141963958,0.7724191546440125,285.8959655761719,285.8301696777344,292.77471923828125,287.8652038574219,292.7711181640625,297.2700500488281,285.8611755371094,1.0,0.4012170135974884,1.0,1.0,0.0,1.0,-1.900503635406494,1.900500655174256,2.9209143121988745e-06,1.469969630241394,0.9665927290916444,0.9665927290916444,0.0,106.12320709228516,79.0,13955.0888671875,-0.0,734.9784545898438,1.0,283.177001953125,285.4073181152344,292.1952514648437,293.2257995605469,293.1499938964844,293.1499938964844,283.1499938964844,5781.60888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211806058883667,1.0,0.0,0.0,1.5643963813781738,1.5644006729125977,1.633007116197405e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4361.6533203125,0.0,118.04491424560548,1895.4371337890625,0.0,314.6633605957031,0.3953058421611786,1.0,0.0,3.0,1.0,0.0
