time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208860,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.8556213974952698,0.3658280372619629,0.3326384127140045,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.6317520141601562,0.1428676843643188,0.140094056725502,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.7655563950538635,0.2578164637088775,0.1843288391828537,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.6009478569030762,0.1224053800106048,0.1206584945321083,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.6491264700889587,0.1552890837192535,0.7231978178024292,285.49774169921875,285.7767944335937,292.89727783203125,287.8917541503906,292.8935241699219,297.172607421875,285.47930908203125,1.0,0.3883845806121826,1.0,1.0,0.0,1.0,-1.8015425205230715,1.8015398979187007,2.630355538713048e-06,1.3919531106948853,0.9604318737983704,0.9604318737983704,0.0,104.5906219482422,67.0,14254.6201171875,-0.0,654.2866821289062,1.0,283.154541015625,284.9219970703125,291.6595153808594,292.88238525390625,293.1499938964844,293.1499938964844,283.1499938964844,9241.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820336937904358,1.0,0.0,0.0,1.9681111574172967,1.968117952346801,2.584595790722233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.8291015625,0.0,235.4151306152344,1895.4371337890625,0.0,833.636474609375,0.4937246143817901,1.0,0.0,3.0,1.0,0.0
12208920,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.8556213974952698,0.3658280372619629,0.3326384127140045,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.6317520141601562,0.1428676843643188,0.140094056725502,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.7655563950538635,0.2578164637088775,0.1843288391828537,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.6009478569030762,0.1224053800106048,0.1206584945321083,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.6491264700889587,0.1552890837192535,0.7231978178024292,285.49774169921875,285.7767944335937,292.89727783203125,287.8917541503906,292.8935241699219,297.172607421875,285.47930908203125,1.0,0.3883845806121826,1.0,1.0,0.0,1.0,-1.8015425205230715,1.8015398979187007,2.630355538713048e-06,1.3919531106948853,0.9604318737983704,0.9604318737983704,0.0,104.5906219482422,67.0,14254.6201171875,-0.0,654.2866821289062,1.0,283.154541015625,284.9219970703125,291.6595153808594,292.88238525390625,293.1499938964844,293.1499938964844,283.1499938964844,9241.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820336937904358,1.0,0.0,0.0,1.9681111574172967,1.968117952346801,2.584595790722233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.8291015625,0.0,235.4151306152344,1895.4371337890625,0.0,833.636474609375,0.4937246143817901,1.0,0.0,3.0,1.0,0.0
12208980,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.8606943488121033,0.3626649081707001,0.3289379775524139,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.6309978365898132,0.1387044936418533,0.1355441361665725,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.7656477689743042,0.2512827515602112,0.1790879815816879,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.5993022322654724,0.1184185445308685,0.1163229122757911,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.6462598443031311,0.1493293642997741,0.6929953098297119,285.319091796875,285.71160888671875,292.9960632324219,287.9115600585937,292.9922180175781,297.1319580078125,285.30718994140625,1.0,0.3763983845710754,1.0,1.0,0.0,1.0,-1.743857979774475,1.7438554763793943,2.4690998543519527e-06,1.346332550048828,0.9551820755004884,0.9551820755004884,0.0,98.5923309326172,67.0,14395.08203125,-0.0,595.1517944335938,1.0,283.1508178710937,284.7060546875,291.1890869140625,292.37890625,293.1499938964844,293.1499938964844,283.1499938964844,12095.6591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161122918128967,1.0,0.0,0.0,2.241073608398437,2.2410824298858643,3.351240422944102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.73779296875,0.0,348.09686279296875,1895.4371337890625,0.0,1022.1583862304688,0.5573229193687439,1.0,0.0,3.0,1.0,0.0
12209040,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.862866222858429,0.3622097074985504,0.3283710777759552,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.6315940618515015,0.1379424333572387,0.1346888244152069,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.7666630744934082,0.2500964105129242,0.1781281679868698,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.5997958183288574,0.1176792159676551,0.1154961660504341,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.6464748382568359,0.1482126861810684,0.6872463822364807,285.2901611328125,285.71978759765625,293.0179748535156,287.915771484375,293.0141296386719,297.125732421875,285.2793884277344,1.0,0.3736288845539093,1.0,1.0,0.0,1.0,-1.7330999374389648,1.7330974340438845,2.439690888422774e-06,1.3378102779388428,0.9537121653556824,0.9537121653556824,0.0,96.90968322753906,55.0,14406.88671875,-0.0,582.8123168945312,1.0,283.1505432128906,284.6715393066406,291.1102294921875,292.2843933105469,293.1499938964844,293.1499938964844,283.1499938964844,12659.1259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163820028305054,1.0,0.0,0.0,2.290358066558838,2.290367364883423,3.500258856092842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.345703125,0.0,371.6914367675781,1895.4371337890625,0.0,1023.781494140625,0.5722487568855286,1.0,0.0,3.0,1.0,0.0
12209100,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.8704317808151245,0.3612833619117737,0.3271536827087402,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.6344196796417236,0.1361069977283477,0.1325967609882354,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.770965039730072,0.2472208887338638,0.1757950484752655,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.6024757623672485,0.1158862560987472,0.11345836520195,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.6483869552612305,0.1454749107360839,0.6730430126190186,285.218994140625,285.6792297363281,293.0776062011719,287.9268798828125,293.07373046875,297.1125183105469,285.2099914550781,1.0,0.3659624457359314,1.0,1.0,0.0,1.0,-1.7068188190460205,1.7068164348602295,2.368727336943266e-06,1.3169701099395752,0.950331449508667,0.950331449508667,0.0,91.8955535888672,55.0,14453.0673828125,-0.0,550.5908813476562,1.0,283.1501770019531,284.58416748046875,290.9483642578125,292.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,14362.658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092396974563599,1.0,0.0,0.0,2.431840419769287,2.4318506717681885,3.946058200199332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.69970703125,0.0,445.37054443359375,1895.4371337890625,0.0,981.4577026367188,0.603989839553833,1.0,0.0,3.0,1.0,0.0
12209160,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.8801921010017395,0.3607203662395477,0.3263033926486969,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.6388550996780396,0.1345769762992859,0.130810335278511,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.7772853374481201,0.2447714209556579,0.1737969666719436,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.6068636775016785,0.1143786534667015,0.1117018461227417,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.6520694494247437,0.1431222856044769,0.6607040762901306,285.1656494140625,285.65924072265625,293.13677978515625,287.9373474121094,293.13287353515625,297.10369873046875,285.1588134765625,1.0,0.3582138121128082,1.0,1.0,0.0,1.0,-1.6843256950378418,1.6843234300613403,2.308981493115425e-06,1.2991065979003906,0.9467662572860718,0.9467662572860718,0.0,86.46084594726562,43.0,14462.18359375,-0.0,520.4141235351562,1.0,283.1500549316406,284.5204772949219,290.8551330566406,291.9478454589844,293.1499938964844,293.1499938964844,283.1499938964844,15767.2275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953449010848999,1.0,0.0,0.0,2.540396451950073,2.54040789604187,4.306221512706543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.825927734375,0.0,508.2038879394531,1895.4371337890625,0.0,903.2116088867188,0.6332500576972961,1.0,0.0,3.0,1.0,0.0
12209220,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9060819149017334,0.3603387773036957,0.3253509998321533,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.6525541543960571,0.1321950405836105,0.1279289573431015,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7955907583236694,0.2407384365797042,0.1704847812652588,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.6197022199630737,0.1120105236768722,0.108841173350811,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.6645559072494507,0.1392584294080734,0.6401623487472534,285.0861511230469,285.5953674316406,293.253662109375,287.95660400390625,293.2497253417969,297.09539794921875,285.0816650390625,1.0,0.342613160610199,1.0,1.0,0.0,1.0,-1.6476421356201172,1.6476399898529053,2.213493871749961e-06,1.2699090242385864,0.9399488568305968,0.9399488568305968,0.0,74.93338775634766,31.0,14479.8193359375,-0.0,465.2476196289063,1.0,283.1499938964844,284.4227905273437,290.8147888183594,291.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18466.873046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644312500953674,1.0,0.0,0.0,2.7318999767303467,2.7319130897521973,4.979926870873896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.665771484375,0.0,633.3201904296875,1895.4371337890625,0.0,749.4274291992188,0.6801015138626099,1.0,0.0,3.0,1.0,0.0
12209280,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9060819149017334,0.3603387773036957,0.3253509998321533,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.6525541543960571,0.1321950405836105,0.1279289573431015,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7955907583236694,0.2407384365797042,0.1704847812652588,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.6197022199630737,0.1120105236768722,0.108841173350811,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.6645559072494507,0.1392584294080734,0.6401623487472534,285.0861511230469,285.5953674316406,293.253662109375,287.95660400390625,293.2497253417969,297.09539794921875,285.0816650390625,1.0,0.342613160610199,1.0,1.0,0.0,1.0,-1.6476421356201172,1.6476399898529053,2.213493871749961e-06,1.2699090242385864,0.9399488568305968,0.9399488568305968,0.0,74.93338775634766,31.0,14479.8193359375,-0.0,465.2476196289063,1.0,283.1499938964844,284.4227905273437,290.8147888183594,291.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18466.873046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644312500953674,1.0,0.0,0.0,2.7318999767303467,2.7319130897521973,4.979926870873896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.665771484375,0.0,633.3201904296875,1895.4371337890625,0.0,749.4274291992188,0.6801015138626099,1.0,0.0,3.0,1.0,0.0
12209340,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9295315742492676,0.3604497015476227,0.3250967264175415,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6651937365531921,0.1310124099254608,0.126438707113266,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.811215341091156,0.2385600358247757,0.1686831712722778,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.6303669214248657,0.1108274832367897,0.1073518693447113,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.67642742395401,0.1372023224830627,0.6290869116783142,285.0487060546875,285.542236328125,293.3274841308594,287.9677429199219,293.32354736328125,297.0944519042969,285.0449523925781,1.0,0.3325963318347931,1.0,1.0,0.0,1.0,-1.6282966136932373,1.6282943487167358,2.1641060357069364e-06,1.254473328590393,0.935874342918396,0.935874342918396,0.0,67.36802673339844,31.0,14487.2958984375,-0.0,432.9237060546875,1.0,283.1499938964844,284.3753967285156,290.84649658203125,291.8731994628906,293.1499938964844,293.1499938964844,283.1499938964844,20076.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493661761283875,1.0,0.0,0.0,2.8367011547088623,2.8367154598236084,5.369334985516616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.534912109375,0.0,709.9994506835938,1895.4371337890625,0.0,683.9591064453125,0.7029808163642883,1.0,0.0,3.0,1.0,0.0
12209400,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9450017213821412,0.3606001138687134,0.3250392079353332,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.673910915851593,0.1304336190223693,0.1256903260946273,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.820966362953186,0.2374310195446014,0.1677447259426117,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.637570858001709,0.110247366130352,0.1066024973988533,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6846445798873901,0.136149525642395,0.6233733892440796,285.0328063964844,285.5281982421875,293.3686218261719,287.9736022949219,293.3646850585937,297.0949401855469,285.0297241210937,1.0,0.3269513845443725,1.0,1.0,0.0,1.0,-1.6184417009353638,1.618439555168152,2.139202706530341e-06,1.2465980052947998,0.9335120916366576,0.9335120916366576,0.0,63.09917831420898,25.0,14479.3330078125,-0.0,415.5867919921875,1.0,283.1499938964844,284.35601806640625,290.8722229003906,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,20766.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433151721954346,1.0,0.0,0.0,2.878899335861206,2.8789138793945312,5.530269504561147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.35986328125,0.0,742.6799926757812,1895.4371337890625,0.0,659.2789916992188,0.7162161469459534,1.0,0.0,3.0,1.0,0.0
12209460,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9837976694107056,0.3612605333328247,0.3251912295818329,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6997102499008179,0.1290687769651413,0.1239373460412025,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8486283421516418,0.2345574349164962,0.1653964966535568,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6596161723136902,0.1088780462741851,0.1048449650406837,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7085788249969482,0.1335140913724899,0.6092859506607056,284.9955139160156,285.4579467773437,293.4816589355469,287.9884338378906,293.47772216796875,297.0989074707031,284.9933776855469,1.0,0.3133669197559356,1.0,1.0,0.0,1.0,-1.5946741104125977,1.5946720838546753,2.079857949865982e-06,1.2275769710540771,0.9276365041732788,0.9276365041732788,0.0,52.999942779541016,25.0,14472.90625,-0.0,375.1182556152344,1.0,283.1499938964844,284.3082275390625,290.94659423828125,291.9674377441406,293.1499938964844,293.1499938964844,283.1499938964844,22723.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350891947746277,1.0,0.0,0.0,2.993643045425415,2.993659019470215,5.979892421237309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.4580078125,0.0,836.7214965820312,1895.4371337890625,0.0,627.1448974609375,0.7445531487464905,1.0,0.0,3.0,1.0,0.0
12209520,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9837976694107056,0.3612605333328247,0.3251912295818329,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6997102499008179,0.1290687769651413,0.1239373460412025,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8486283421516418,0.2345574349164962,0.1653964966535568,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6596161723136902,0.1088780462741851,0.1048449650406837,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7085788249969482,0.1335140913724899,0.6092859506607056,284.9955139160156,285.4579467773437,293.4816589355469,287.9884338378906,293.47772216796875,297.0989074707031,284.9933776855469,1.0,0.3133669197559356,1.0,1.0,0.0,1.0,-1.5946741104125977,1.5946720838546753,2.079857949865982e-06,1.2275769710540771,0.9276365041732788,0.9276365041732788,0.0,52.999942779541016,25.0,14472.90625,-0.0,375.1182556152344,1.0,283.1499938964844,284.3082275390625,290.94659423828125,291.9674377441406,293.1499938964844,293.1499938964844,283.1499938964844,22723.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350891947746277,1.0,0.0,0.0,2.993643045425415,2.993659019470215,5.979892421237309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.4580078125,0.0,836.7214965820312,1895.4371337890625,0.0,627.1448974609375,0.7445531487464905,1.0,0.0,3.0,1.0,0.0
12209580,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.3628078401088714,0.3171436786651611,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.718400776386261,0.1279386132955551,0.1225989684462547,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8700208067893982,0.2319361865520477,0.1633689403533935,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6771566867828369,0.1077440679073333,0.1035022512078285,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7244874238967896,0.1311632543802261,0.5974054932594299,284.9652404785156,285.3846740722656,293.5927124023437,288.0011901855469,293.5887756347656,297.1078186035156,284.9621887207031,1.0,0.3029910027980804,1.0,1.0,0.0,1.0,-1.5662003755569458,1.5661983489990234,2.0093486909900093e-06,1.2040677070617676,0.9224082231521606,0.9224082231521606,0.0,46.675418853759766,25.0,14399.5703125,-0.0,343.27099609375,1.0,283.1499938964844,284.2680969238281,290.99957275390625,292.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,24412.501953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352489948272705,1.0,0.0,0.0,3.0859246253967285,3.0859415531158447,6.354244419526367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.968505859375,0.0,918.1928100585938,1895.4371337890625,0.0,627.7540893554688,0.7674671411514282,1.0,0.0,3.0,1.0,0.0
12209640,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.3628078401088714,0.3171436786651611,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.718400776386261,0.1279386132955551,0.1225989684462547,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8700208067893982,0.2319361865520477,0.1633689403533935,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.6771566867828369,0.1077440679073333,0.1035022512078285,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7244874238967896,0.1311632543802261,0.5974054932594299,284.9652404785156,285.3846740722656,293.5927124023437,288.0011901855469,293.5887756347656,297.1078186035156,284.9621887207031,1.0,0.3029910027980804,1.0,1.0,0.0,1.0,-1.5662003755569458,1.5661983489990234,2.0093486909900093e-06,1.2040677070617676,0.9224082231521606,0.9224082231521606,0.0,46.675418853759766,25.0,14399.5703125,-0.0,343.27099609375,1.0,283.1499938964844,284.2680969238281,290.99957275390625,292.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,24412.501953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352489948272705,1.0,0.0,0.0,3.0859246253967285,3.0859415531158447,6.354244419526367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.968505859375,0.0,918.1928100585938,1895.4371337890625,0.0,627.7540893554688,0.7674671411514282,1.0,0.0,3.0,1.0,0.0
12209700,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,0.3650510013103485,0.3089861273765564,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7232677936553955,0.1274261474609375,0.1220373213291168,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8760063052177429,0.230676457285881,0.1624357998371124,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6821280121803284,0.1072302311658859,0.1029388904571533,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7283306121826172,0.1300727427005767,0.5920867323875427,284.94635009765625,285.3419494628906,293.6474914550781,288.0068664550781,293.6435546875,297.12091064453125,284.9434509277344,1.0,0.2983852922916412,1.0,1.0,0.0,1.0,-1.5464537143707275,1.5464518070220947,1.9630565475381445e-06,1.189308524131775,0.9200100302696228,0.9200100302696228,0.0,44.80193710327149,25.0,14328.5283203125,-0.0,328.82354736328125,1.0,283.1499938964844,284.24560546875,291.0135192871094,292.04052734375,293.1499938964844,293.1499938964844,283.1499938964844,25312.171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363937020301819,1.0,0.0,0.0,3.133791208267212,3.1338086128234863,6.552898526024364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.577392578125,0.0,962.4628295898438,1895.4371337890625,0.0,632.1343383789062,0.776581883430481,1.0,0.0,3.0,1.0,0.0
12209760,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.3679925501346588,0.3012747168540954,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7279807329177856,0.1269492954015731,0.1215142011642456,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8818824887275696,0.2294495701789856,0.1615284830331802,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6870437264442444,0.1067517846822738,0.1024141982197761,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7321075797080994,0.1290495246648788,0.5870819091796875,284.9308166503906,285.3085632324219,293.7017822265625,288.01202392578125,293.6978454589844,297.1380920410156,284.928466796875,1.0,0.2941956520080566,1.0,1.0,0.0,1.0,-1.5288383960723877,1.5288364887237549,1.921397824844462e-06,1.1752698421478271,0.917699694633484,0.917699694633484,0.0,43.06987762451172,25.0,14245.193359375,-0.0,315.8441162109375,1.0,283.1499938964844,284.228759765625,291.0199584960937,292.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,25907.103515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372914671897888,1.0,0.0,0.0,3.1628012657165527,3.1628189086914062,6.674782184745709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.473876953125,0.0,990.2448120117188,1895.4371337890625,0.0,635.5911865234375,0.7866626381874084,1.0,0.0,3.0,1.0,0.0
12209820,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.3748435974121094,0.2878594696521759,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7365345358848572,0.1260952949523925,0.1205831915140152,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8924397230148315,0.2270937412977218,0.1597962081432342,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6960026621818542,0.1058932542800903,0.1014789938926696,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7389398217201233,0.1271916180849075,0.5780320167541504,284.90240478515625,285.2297058105469,293.8088684082031,288.02099609375,293.804931640625,297.1776123046875,284.9004821777344,1.0,0.2868369221687317,1.0,1.0,0.0,1.0,-1.49754536151886,1.4975435733795166,1.8488027535568108e-06,1.150325894355774,0.9137078523635864,0.9137078523635864,0.0,40.13961791992188,28.0,14107.2685546875,-0.0,293.81695556640625,1.0,283.1499938964844,284.19586181640625,291.0215759277344,292.0424194335937,293.1499938964844,293.1499938964844,283.1499938964844,27257.115234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375514626502991,1.0,0.0,0.0,3.229689359664917,3.229707956314087,6.960089535823499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.98388671875,0.0,1056.015625,1895.4371337890625,0.0,636.5957641601562,0.8034296631813049,1.0,0.0,3.0,1.0,0.0
12209880,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.3748435974121094,0.2878594696521759,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7365345358848572,0.1260952949523925,0.1205831915140152,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8924397230148315,0.2270937412977218,0.1597962081432342,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6960026621818542,0.1058932542800903,0.1014789938926696,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7389398217201233,0.1271916180849075,0.5780320167541504,284.90240478515625,285.2297058105469,293.8088684082031,288.02099609375,293.804931640625,297.1776123046875,284.9004821777344,1.0,0.2868369221687317,1.0,1.0,0.0,1.0,-1.49754536151886,1.4975435733795166,1.8488027535568108e-06,1.150325894355774,0.9137078523635864,0.9137078523635864,0.0,40.13961791992188,28.0,14107.2685546875,-0.0,293.81695556640625,1.0,283.1499938964844,284.19586181640625,291.0215759277344,292.0424194335937,293.1499938964844,293.1499938964844,283.1499938964844,27257.115234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375514626502991,1.0,0.0,0.0,3.229689359664917,3.229707956314087,6.960089535823499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.98388671875,0.0,1056.015625,1895.4371337890625,0.0,636.5957641601562,0.8034296631813049,1.0,0.0,3.0,1.0,0.0
12209940,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3818503320217132,0.279575765132904,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7417716979980469,0.1253632009029388,0.1198079660534858,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.898296058177948,0.2248662561178207,0.1581810265779495,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.701323390007019,0.1051538288593292,0.1006973311305046,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7425181865692139,0.1255369931459427,0.570143461227417,284.8803405761719,285.1482849121094,293.9139404296875,288.0282287597656,293.9100036621094,297.21630859375,284.8789978027344,1.0,0.2818482220172882,1.0,1.0,0.0,1.0,-1.4743173122406006,1.474315524101257,1.7960445575226911e-06,1.1317732334136963,0.9105513095855712,0.9105513095855712,0.0,38.3185920715332,31.0,14015.431640625,-0.0,278.8834228515625,1.0,283.1499938964844,284.16943359375,291.0201110839844,292.03448486328125,293.1499938964844,293.1499938964844,283.1499938964844,28500.529296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358734130859375,1.0,0.0,0.0,3.290477514266968,3.290496826171875,7.224555815810163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.571533203125,0.0,1118.1741943359375,1895.4371337890625,0.0,630.1396484375,0.8186916708946228,1.0,0.0,3.0,1.0,0.0
12210000,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3818503320217132,0.279575765132904,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7417716979980469,0.1253632009029388,0.1198079660534858,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.898296058177948,0.2248662561178207,0.1581810265779495,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.701323390007019,0.1051538288593292,0.1006973311305046,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7425181865692139,0.1255369931459427,0.570143461227417,284.8803405761719,285.1482849121094,293.9139404296875,288.0282287597656,293.9100036621094,297.21630859375,284.8789978027344,1.0,0.2818482220172882,1.0,1.0,0.0,1.0,-1.4743173122406006,1.474315524101257,1.7960445575226911e-06,1.1317732334136963,0.9105513095855712,0.9105513095855712,0.0,38.3185920715332,31.0,14015.431640625,-0.0,278.8834228515625,1.0,283.1499938964844,284.16943359375,291.0201110839844,292.03448486328125,293.1499938964844,293.1499938964844,283.1499938964844,28500.529296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358734130859375,1.0,0.0,0.0,3.290477514266968,3.290496826171875,7.224555815810163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.571533203125,0.0,1118.1741943359375,1895.4371337890625,0.0,630.1396484375,0.8186916708946228,1.0,0.0,3.0,1.0,0.0
12210060,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.3881375789642334,0.2758564054965973,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7436403036117554,0.1247331127524375,0.1191650703549385,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8994773030281067,0.222760260105133,0.1566745787858963,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7030326128005981,0.1045118868350982,0.1000441759824752,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7427213191986084,0.1240067034959793,0.5630488395690918,284.8642272949219,285.0643920898437,294.0169982910156,288.0338439941406,294.0130920410156,297.24761962890625,284.86328125,1.0,0.2787539362907409,1.0,1.0,0.0,1.0,-1.4579676389694214,1.457965850830078,1.7595003782844287e-06,1.1187118291854858,0.9083440899848938,0.9083440899848938,0.0,37.409698486328125,34.0,13968.2900390625,-0.0,269.5474548339844,1.0,283.1499938964844,284.14825439453125,291.02294921875,292.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,29664.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336028933525085,1.0,0.0,0.0,3.3481123447418213,3.348132371902466,7.479857799808087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.1953125,0.0,1179.045166015625,1895.4371337890625,0.0,621.5086059570312,0.8331437706947327,1.0,0.0,3.0,1.0,0.0
12210120,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.3881375789642334,0.2758564054965973,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7436403036117554,0.1247331127524375,0.1191650703549385,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8994773030281067,0.222760260105133,0.1566745787858963,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7030326128005981,0.1045118868350982,0.1000441759824752,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7427213191986084,0.1240067034959793,0.5630488395690918,284.8642272949219,285.0643920898437,294.0169982910156,288.0338439941406,294.0130920410156,297.24761962890625,284.86328125,1.0,0.2787539362907409,1.0,1.0,0.0,1.0,-1.4579676389694214,1.457965850830078,1.7595003782844287e-06,1.1187118291854858,0.9083440899848938,0.9083440899848938,0.0,37.409698486328125,34.0,13968.2900390625,-0.0,269.5474548339844,1.0,283.1499938964844,284.14825439453125,291.02294921875,292.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,29664.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336028933525085,1.0,0.0,0.0,3.3481123447418213,3.348132371902466,7.479857799808087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.1953125,0.0,1179.045166015625,1895.4371337890625,0.0,621.5086059570312,0.8331437706947327,1.0,0.0,3.0,1.0,0.0
12210180,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9990000128746032,0.3935447037220001,0.2758891880512237,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7425607442855835,0.1241866424679756,0.1186296641826629,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8966529369354248,0.2207664251327514,0.1552658081054687,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.701632022857666,0.1039473935961723,0.0994931608438491,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7399449348449707,0.1225408762693405,0.5564172863960266,284.852294921875,284.9781799316406,294.11798095703125,288.03790283203125,294.1141052246094,297.2701110839844,284.8516540527344,1.0,0.2772102952003479,1.0,1.0,0.0,1.0,-1.4470479488372805,1.447046160697937,1.7353341945636205e-06,1.1099574565887451,0.9071590900421144,0.9071590900421144,0.0,37.21828079223633,37.0,13957.2265625,-0.0,264.4383850097656,1.0,283.1499938964844,284.13067626953125,291.02984619140625,292.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,30771.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319360494613647,1.0,0.0,0.0,3.4047610759735107,3.4047818183898926,7.735110898465791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.372802734375,0.0,1240.5662841796875,1895.4371337890625,0.0,615.2479858398438,0.8472965955734253,1.0,0.0,3.0,1.0,0.0
12210240,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9990000128746032,0.3935447037220001,0.2758891880512237,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7425607442855835,0.1241866424679756,0.1186296641826629,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8966529369354248,0.2207664251327514,0.1552658081054687,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.701632022857666,0.1039473935961723,0.0994931608438491,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7399449348449707,0.1225408762693405,0.5564172863960266,284.852294921875,284.9781799316406,294.11798095703125,288.03790283203125,294.1141052246094,297.2701110839844,284.8516540527344,1.0,0.2772102952003479,1.0,1.0,0.0,1.0,-1.4470479488372805,1.447046160697937,1.7353341945636205e-06,1.1099574565887451,0.9071590900421144,0.9071590900421144,0.0,37.21828079223633,37.0,13957.2265625,-0.0,264.4383850097656,1.0,283.1499938964844,284.13067626953125,291.02984619140625,292.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,30771.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319360494613647,1.0,0.0,0.0,3.4047610759735107,3.4047818183898926,7.735110898465791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.372802734375,0.0,1240.5662841796875,1895.4371337890625,0.0,615.2479858398438,0.8472965955734253,1.0,0.0,3.0,1.0,0.0
12210300,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9990000128746032,0.3959120213985443,0.2771043181419372,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7410817742347717,0.1239402666687965,0.1183964014053344,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.8939699530601501,0.21980881690979,0.1545952707529068,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6999331116676331,0.1036891788244247,0.0992494896054267,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7376052737236023,0.1218206286430358,0.5532088279724121,284.84686279296875,284.95001220703125,294.1676940917969,288.0394287109375,294.16387939453125,297.2780456542969,284.8460693359375,1.0,0.2769290506839752,1.0,1.0,0.0,1.0,-1.4432764053344729,1.443274736404419,1.727016410768556e-06,1.1069122552871704,0.9067336916923524,0.9067336916923524,0.0,37.34931564331055,37.0,13967.9736328125,-0.0,263.17352294921875,1.0,283.1499938964844,284.1212158203125,291.0340270996094,292.0415954589844,293.1499938964844,293.1499938964844,283.1499938964844,31453.568359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315258502960205,1.0,0.0,0.0,3.4409122467041016,3.4409334659576416,7.900243872427382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.94140625,0.0,1280.6837158203125,1895.4371337890625,0.0,613.7171020507812,0.8534640669822693,1.0,0.0,3.0,1.0,0.0
12210360,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9990000128746032,0.3980568349361419,0.2790217101573944,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7390730977058411,0.1237097606062889,0.1181831955909729,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8905676603317261,0.2188762724399566,0.1539452821016311,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.6976604461669922,0.1034451201558113,0.0990242436528205,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7347263693809509,0.1211047172546386,0.5500465631484985,284.84356689453125,284.95001220703125,294.2169189453125,288.04058837890625,294.2131042480469,297.2837829589844,284.8431701660156,1.0,0.2769345641136169,1.0,1.0,0.0,1.0,-1.4404743909835815,1.4404726028442385,1.7208321878570132e-06,1.1046286821365356,0.905989706516266,0.905989706516266,0.0,37.61432647705078,40.0,13975.130859375,-0.0,262.64825439453125,1.0,283.1499938964844,284.1158142089844,291.0378112792969,292.045654296875,293.1499938964844,293.1499938964844,283.1499938964844,31874.95703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313835144042969,1.0,0.0,0.0,3.4609920978546143,3.4610135555267334,7.99271845153271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.026123046875,0.0,1303.613037109375,1895.4371337890625,0.0,613.186767578125,0.8613137602806091,1.0,0.0,3.0,1.0,0.0
12210420,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9990000128746032,0.4017132222652435,0.2846464812755584,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7338009476661682,0.1232928931713104,0.1178120449185371,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8820708394050598,0.2170893251895904,0.1527088731527328,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.6917274594306946,0.1029960662126541,0.0986241698265075,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7276618480682373,0.1196806654334068,0.5438242554664612,284.8376159667969,284.95001220703125,294.3137512207031,288.0419921875,294.3100280761719,297.2893981933594,284.8374938964844,1.0,0.2776866555213928,1.0,1.0,0.0,1.0,-1.4373453855514526,1.437343716621399,1.713864890007244e-06,1.10200035572052,0.9044446349143982,0.9044446349143982,0.0,38.49517822265625,43.0,14018.958984375,-0.0,263.4941711425781,1.0,283.1499938964844,284.1036071777344,291.0443420410156,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,33001.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318861603736877,1.0,0.0,0.0,3.5153708457946777,3.515393018722534,8.245852995969472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.329345703125,0.0,1366.874755859375,1895.4371337890625,0.0,615.0615844726562,0.874915599822998,1.0,0.0,3.0,1.0,0.0
12210480,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.9990000128746032,0.4017132222652435,0.2846464812755584,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7338009476661682,0.1232928931713104,0.1178120449185371,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8820708394050598,0.2170893251895904,0.1527088731527328,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.6917274594306946,0.1029960662126541,0.0986241698265075,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.7276618480682373,0.1196806654334068,0.5438242554664612,284.8376159667969,284.95001220703125,294.3137512207031,288.0419921875,294.3100280761719,297.2893981933594,284.8374938964844,1.0,0.2776866555213928,1.0,1.0,0.0,1.0,-1.4373453855514526,1.437343716621399,1.713864890007244e-06,1.10200035572052,0.9044446349143982,0.9044446349143982,0.0,38.49517822265625,43.0,14018.958984375,-0.0,263.4941711425781,1.0,283.1499938964844,284.1036071777344,291.0443420410156,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,33001.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318861603736877,1.0,0.0,0.0,3.5153708457946777,3.515393018722534,8.245852995969472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.329345703125,0.0,1366.874755859375,1895.4371337890625,0.0,615.0615844726562,0.874915599822998,1.0,0.0,3.0,1.0,0.0
12210540,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.9990000128746032,0.4038470387458801,0.2899411022663116,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7292143106460571,0.1230273991823196,0.1175870448350906,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8749227523803711,0.215860828757286,0.1518673002719879,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6865781545639038,0.1027029380202293,0.0983742102980613,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7216830253601074,0.1186597868800163,0.5394085049629211,284.83502197265625,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.2893981933594,284.8349914550781,1.0,0.2787539362907409,1.0,1.0,0.0,1.0,-1.436819076538086,1.436817288398743,1.7125958038377576e-06,1.1014599800109863,0.90331768989563,0.90331768989563,0.0,39.38445281982422,43.0,14082.365234375,-0.0,265.44830322265625,1.0,283.1499938964844,284.0962829589844,291.0480041503906,292.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,33905.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328085422515869,1.0,0.0,0.0,3.558537244796753,3.5585601329803467,8.449603683402529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.86279296875,0.0,1418.495849609375,1895.4371337890625,0.0,618.5169677734375,0.8828040361404419,1.0,0.0,3.0,1.0,0.0
12210600,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9990000128746032,0.4045703709125519,0.2922370731830597,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7272929549217224,0.1229318082332611,0.1175084710121154,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8719810247421265,0.2153954952955246,0.1515498757362365,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6844303011894226,0.1025955080986023,0.0982849597930908,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.7191745042800903,0.1182638108730316,0.5377033948898315,284.8350830078125,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.28857421875,284.8351745605469,1.0,0.2792716026306152,1.0,1.0,0.0,1.0,-1.4369454383850098,1.436943769454956,1.7128201079685823e-06,1.1015098094940186,0.902889370918274,0.902889370918274,0.0,39.78154754638672,46.0,14105.52734375,-0.0,266.4725952148437,1.0,283.1499938964844,284.0951843261719,291.049072265625,292.064208984375,293.1499938964844,293.1499938964844,283.04998779296875,34124.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332730412483215,1.0,0.0,0.0,3.5681889057159424,3.568211793899536,8.495500765093311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.67919921875,0.0,1430.3209228515625,1895.4371337890625,0.0,620.2646484375,0.8871415853500366,1.0,0.0,3.0,1.0,0.0
12210660,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.9990000128746032,0.406388908624649,0.3014899790287018,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.7197123169898987,0.1225395947694778,0.1172196939587593,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.8607558012008667,0.2136254161596298,0.150390550494194,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.676100492477417,0.1021685600280761,0.0979607328772544,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7090717554092407,0.1167675778269767,0.5314393639564514,284.7644958496094,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.2807312011719,284.7631530761719,1.0,0.2815158367156982,1.0,1.0,0.0,1.0,-1.4384052753448486,1.4384034872055054,1.7158156424557092e-06,1.102486491203308,0.8999010920524597,0.8999010920524597,0.0,41.43074035644531,49.0,14378.4580078125,-0.0,271.1250305175781,1.0,283.0528259277344,284.0066833496094,291.0794677734375,292.1230163574219,293.1499938964844,293.1499938964844,282.75,35122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425603985786438,1.0,0.0,0.0,3.607990503311157,3.608013868331909,8.68608481141564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.2841796875,0.0,1480.44482421875,1895.4371337890625,0.0,656.2633056640625,0.895158052444458,1.0,0.0,3.0,1.0,0.0
