time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210720,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.9990000128746032,0.406388908624649,0.3014899790287018,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.7197123169898987,0.1225395947694778,0.1172196939587593,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.8607558012008667,0.2136254161596298,0.150390550494194,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.676100492477417,0.1021685600280761,0.0979607328772544,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.7090717554092407,0.1167675778269767,0.5314393639564514,284.7644958496094,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.2807312011719,284.7631530761719,1.0,0.2815158367156982,1.0,1.0,0.0,1.0,-1.4384052753448486,1.4384034872055054,1.7158156424557092e-06,1.102486491203308,0.8999010920524597,0.8999010920524597,0.0,41.43074035644531,49.0,14378.4580078125,-0.0,271.1250305175781,1.0,283.0528259277344,284.0066833496094,291.0794677734375,292.1230163574219,293.1499938964844,293.1499938964844,282.75,35122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425603985786438,1.0,0.0,0.0,3.607990503311157,3.608013868331909,8.68608481141564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.2841796875,0.0,1480.44482421875,1895.4371337890625,0.0,656.2633056640625,0.895158052444458,1.0,0.0,3.0,1.0,0.0
12210780,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.9990000128746032,0.4065110087394714,0.3124693632125854,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.7104840874671936,0.1219233497977256,0.1167865023016929,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.8482620120048523,0.2114400863647461,0.149019181728363,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560607910156,0.6665862798690796,0.1015479564666748,0.0975138768553733,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551452636719,0.6968151926994324,0.1149889677762985,0.5242447257041931,284.5526428222656,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.2624206542969,284.5482482910156,1.0,0.2842375934123993,1.0,1.0,0.0,1.0,-1.4402462244033811,1.440244436264038,1.7196588260048884e-06,1.1037781238555908,0.8930485844612122,0.8930485844612122,0.0,43.456451416015625,52.0,15050.2294921875,-0.0,276.8726806640625,1.0,282.7584228515625,283.75665283203125,291.13873291015625,292.25250244140625,293.1499938964844,293.1499938964844,283.04998779296875,35830.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672476291656494,1.0,0.0,0.0,3.6160531044006334,3.616076707839966,8.724949225324963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.382080078125,0.0,1494.4718017578125,1895.4371337890625,0.0,762.327392578125,0.8974848985671997,1.0,0.0,3.0,1.0,0.0
12210840,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.9990000128746032,0.4065110087394714,0.3124693632125854,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.7104840874671936,0.1219233497977256,0.1167865023016929,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.8482620120048523,0.2114400863647461,0.149019181728363,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560607910156,0.6665862798690796,0.1015479564666748,0.0975138768553733,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5551452636719,0.6968151926994324,0.1149889677762985,0.5242447257041931,284.5526428222656,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.2624206542969,284.5482482910156,1.0,0.2842375934123993,1.0,1.0,0.0,1.0,-1.4402462244033811,1.440244436264038,1.7196588260048884e-06,1.1037781238555908,0.8930485844612122,0.8930485844612122,0.0,43.456451416015625,52.0,15050.2294921875,-0.0,276.8726806640625,1.0,282.7584228515625,283.75665283203125,291.13873291015625,292.25250244140625,293.1499938964844,293.1499938964844,283.04998779296875,35830.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672476291656494,1.0,0.0,0.0,3.6160531044006334,3.616076707839966,8.724949225324963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.382080078125,0.0,1494.4718017578125,1895.4371337890625,0.0,762.327392578125,0.8974848985671997,1.0,0.0,3.0,1.0,0.0
12210900,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9990000128746032,0.4064439535140991,0.3184381425380707,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.7052464485168457,0.1216599717736244,0.1165213137865066,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.8418297171592712,0.2104667574167251,0.1482788175344467,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.6616047024726868,0.1012711226940155,0.0972467064857482,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.6902743577957153,0.1141134425997734,0.5202890038490295,284.67205810546875,284.95001220703125,294.6360168457031,288.0385437011719,294.632568359375,297.2524108886719,284.6977233886719,1.0,0.2857255339622497,1.0,1.0,0.0,1.0,-1.441134333610535,1.4411325454711914,1.7215098750966715e-06,1.1043963432312012,0.8922566175460815,0.8922566175460815,0.0,44.5858154296875,52.0,14504.9931640625,-0.0,280.0238342285156,1.0,283.00054931640625,283.9388732910156,291.008056640625,292.0102844238281,293.1499938964844,293.1499938964844,283.04998779296875,35960.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577231645584106,1.0,0.0,0.0,3.615122079849243,3.615145683288574,8.720456321498204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.702880859375,0.0,1494.4140625,1895.4371337890625,0.0,719.5510864257812,0.89745032787323,1.0,0.0,3.0,1.0,0.0
12210960,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.9990000128746032,0.4068099558353424,0.3240967690944671,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.700634777545929,0.1215746998786926,0.1164093986153602,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.8362690806388855,0.2098319679498672,0.1477666199207306,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.6573077440261841,0.1011447086930275,0.0971070155501365,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.6844028830528259,0.1134094968438148,0.5169908404350281,284.75537109375,284.95001220703125,294.6799011230469,288.0372009277344,294.676513671875,297.2463073730469,284.7608337402344,1.0,0.2873106002807617,1.0,1.0,0.0,1.0,-1.4430499076843262,1.443048119544983,1.7256143109989353e-06,1.1058359146118164,0.8918610215187073,0.8918610215187073,0.0,45.69500732421875,55.0,14548.3701171875,-0.0,283.5752258300781,1.0,283.0419006347656,284.0,290.9728088378906,291.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,35980.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548880934715271,1.0,0.0,0.0,3.615500450134277,3.615524291992188,8.722282700546202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.0986328125,0.0,1494.9827880859375,1895.4371337890625,0.0,681.9465942382812,0.895537793636322,1.0,0.0,3.0,1.0,0.0
12211020,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.4075939357280731,0.3351049125194549,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6924517154693604,0.1215820237994194,0.1164486110210418,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.826400637626648,0.2088203430175781,0.1470684558153152,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.649860143661499,0.1010489761829376,0.0970547199249267,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.673858106136322,0.1121907755732536,0.511660635471344,284.8583068847656,284.95001220703125,294.7660522460937,288.0340576171875,294.76275634765625,297.2361755371094,284.8619384765625,1.0,0.2907545864582062,1.0,1.0,0.0,1.0,-1.449011206626892,1.4490095376968384,1.7385713135809056e-06,1.110456943511963,0.8914055228233337,0.8914055228233337,0.0,47.94802474975586,43.0,14505.30078125,-0.0,291.7284851074219,1.0,283.14697265625,284.1087646484375,290.97467041015625,291.9881896972656,293.1499938964844,293.1499938964844,283.1499938964844,35639.046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347511768341064,1.0,0.0,0.0,3.5957512855529785,3.5957746505737305,8.627253578197269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.154541015625,0.0,1470.98681640625,1895.4371337890625,0.0,625.8585205078125,0.8895367383956909,1.0,0.0,3.0,1.0,0.0
12211080,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.4075939357280731,0.3351049125194549,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6924517154693604,0.1215820237994194,0.1164486110210418,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.826400637626648,0.2088203430175781,0.1470684558153152,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.649860143661499,0.1010489761829376,0.0970547199249267,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.673858106136322,0.1121907755732536,0.511660635471344,284.8583068847656,284.95001220703125,294.7660522460937,288.0340576171875,294.76275634765625,297.2361755371094,284.8619384765625,1.0,0.2907545864582062,1.0,1.0,0.0,1.0,-1.449011206626892,1.4490095376968384,1.7385713135809056e-06,1.110456943511963,0.8914055228233337,0.8914055228233337,0.0,47.94802474975586,43.0,14505.30078125,-0.0,291.7284851074219,1.0,283.14697265625,284.1087646484375,290.97467041015625,291.9881896972656,293.1499938964844,293.1499938964844,283.1499938964844,35639.046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347511768341064,1.0,0.0,0.0,3.5957512855529785,3.5957746505737305,8.627253578197269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.154541015625,0.0,1470.98681640625,1895.4371337890625,0.0,625.8585205078125,0.8895367383956909,1.0,0.0,3.0,1.0,0.0
12211140,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.4094386696815491,0.3332690894603729,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6938871741294861,0.1216336488723754,0.1164861693978309,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8266075253486633,0.2078292816877365,0.1463806629180908,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.650907039642334,0.1009961813688278,0.0969919636845588,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6727103590965271,0.111040711402893,0.5064026713371277,284.8804016113281,284.95001220703125,294.8500061035156,288.0303649902344,294.8467712402344,297.23309326171875,284.88092041015625,1.0,0.2884710133075714,1.0,1.0,0.0,1.0,-1.4396514892578125,1.4396498203277588,1.7181143903144402e-06,1.103060960769653,0.8906678557395935,0.8906678557395935,0.0,47.41952896118164,31.0,14523.0732421875,-0.0,286.32568359375,1.0,283.14990234375,284.125244140625,291.0292053222656,292.0570983886719,293.1499938964844,293.1499938964844,283.1499938964844,34960.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348992347717285,1.0,0.0,0.0,3.5582075119018555,3.5582306385040283,8.448038215647102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.87109375,0.0,1425.8397216796875,1895.4371337890625,0.0,626.4217529296875,0.880111813545227,1.0,0.0,3.0,1.0,0.0
12211200,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.4094386696815491,0.3332690894603729,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6938871741294861,0.1216336488723754,0.1164861693978309,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8266075253486633,0.2078292816877365,0.1463806629180908,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.650907039642334,0.1009961813688278,0.0969919636845588,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6727103590965271,0.111040711402893,0.5064026713371277,284.8804016113281,284.95001220703125,294.8500061035156,288.0303649902344,294.8467712402344,297.23309326171875,284.88092041015625,1.0,0.2884710133075714,1.0,1.0,0.0,1.0,-1.4396514892578125,1.4396498203277588,1.7181143903144402e-06,1.103060960769653,0.8906678557395935,0.8906678557395935,0.0,47.41952896118164,31.0,14523.0732421875,-0.0,286.32568359375,1.0,283.14990234375,284.125244140625,291.0292053222656,292.0570983886719,293.1499938964844,293.1499938964844,283.1499938964844,34960.375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348992347717285,1.0,0.0,0.0,3.5582075119018555,3.5582306385040283,8.448038215647102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.87109375,0.0,1425.8397216796875,1895.4371337890625,0.0,626.4217529296875,0.880111813545227,1.0,0.0,3.0,1.0,0.0
12211260,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.4149659276008606,0.3196415305137634,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7045325040817261,0.1220330521464347,0.1166258752346038,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8362417817115784,0.2071141898632049,0.1457201242446899,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6602610349655151,0.1012986600399017,0.0970381051301956,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6806090474128723,0.1103402748703956,0.501979649066925,284.88592529296875,284.95001220703125,294.9324645996094,288.027099609375,294.9292297363281,297.2551574707031,284.8857727050781,1.0,0.2818467319011688,1.0,1.0,0.0,1.0,-1.41741681098938,1.4174151420593262,1.6699838170097792e-06,1.0853221416473389,0.8898630142211914,0.8898630142211914,0.0,44.39297103881836,34.0,14414.9560546875,-0.0,269.464111328125,1.0,283.1499938964844,284.1312255859375,291.0469970703125,292.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,34118.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395246744155884,1.0,0.0,0.0,3.511599540710449,3.5116217136383057,8.228169576796063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.145751953125,0.0,1371.03271484375,1895.4371337890625,0.0,644.272216796875,0.8685203194618225,1.0,0.0,3.0,1.0,0.0
12211320,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.4149659276008606,0.3196415305137634,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7045325040817261,0.1220330521464347,0.1166258752346038,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8362417817115784,0.2071141898632049,0.1457201242446899,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6602610349655151,0.1012986600399017,0.0970381051301956,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6806090474128723,0.1103402748703956,0.501979649066925,284.88592529296875,284.95001220703125,294.9324645996094,288.027099609375,294.9292297363281,297.2551574707031,284.8857727050781,1.0,0.2818467319011688,1.0,1.0,0.0,1.0,-1.41741681098938,1.4174151420593262,1.6699838170097792e-06,1.0853221416473389,0.8898630142211914,0.8898630142211914,0.0,44.39297103881836,34.0,14414.9560546875,-0.0,269.464111328125,1.0,283.1499938964844,284.1312255859375,291.0469970703125,292.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,34118.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395246744155884,1.0,0.0,0.0,3.511599540710449,3.5116217136383057,8.228169576796063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.145751953125,0.0,1371.03271484375,1895.4371337890625,0.0,644.272216796875,0.8685203194618225,1.0,0.0,3.0,1.0,0.0
12211380,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.4234059751033783,0.3089966177940368,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7142766714096069,0.1230022832751274,0.1173404231667518,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8446812629699707,0.2068819999694824,0.1454246640205383,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6695612072944641,0.1021792888641357,0.097667209804058,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6883838176727295,0.1103759035468101,0.500992476940155,284.89434814453125,284.95001220703125,295.0141296386719,288.02508544921875,295.0108947753906,297.2984619140625,284.89532470703125,1.0,0.2779103815555572,1.0,1.0,0.0,1.0,-1.404702067375183,1.4047003984451294,1.64270602454053e-06,1.0750185251235962,0.8891655802726746,0.8891655802726746,0.0,42.1869010925293,37.0,14376.6298828125,-0.0,258.89898681640625,1.0,283.1499938964844,284.142578125,291.0381774902344,292.07330322265625,293.1499938964844,293.1499938964844,283.1499938964844,33178.24609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423455238342285,1.0,0.0,0.0,3.4596810340881348,3.459702730178833,7.986663490555657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.882080078125,0.0,1311.5462646484375,1895.4371337890625,0.0,655.4071655273438,0.8556472063064575,1.0,0.0,3.0,1.0,0.0
12211440,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.4234059751033783,0.3089966177940368,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7142766714096069,0.1230022832751274,0.1173404231667518,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8446812629699707,0.2068819999694824,0.1454246640205383,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6695612072944641,0.1021792888641357,0.097667209804058,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6883838176727295,0.1103759035468101,0.500992476940155,284.89434814453125,284.95001220703125,295.0141296386719,288.02508544921875,295.0108947753906,297.2984619140625,284.89532470703125,1.0,0.2779103815555572,1.0,1.0,0.0,1.0,-1.404702067375183,1.4047003984451294,1.64270602454053e-06,1.0750185251235962,0.8891655802726746,0.8891655802726746,0.0,42.1869010925293,37.0,14376.6298828125,-0.0,258.89898681640625,1.0,283.1499938964844,284.142578125,291.0381774902344,292.07330322265625,293.1499938964844,293.1499938964844,283.1499938964844,33178.24609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423455238342285,1.0,0.0,0.0,3.4596810340881348,3.459702730178833,7.986663490555657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.882080078125,0.0,1311.5462646484375,1895.4371337890625,0.0,655.4071655273438,0.8556472063064575,1.0,0.0,3.0,1.0,0.0
12211500,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4278151094913482,0.3052211999893188,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7181728482246399,0.1236433833837509,0.1178726926445961,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.847930908203125,0.206895962357521,0.1453853547573089,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6736504435539246,0.1027784496545791,0.0981592237949371,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6916909217834473,0.1105967536568641,0.501571774482727,284.9031677246094,284.95001220703125,295.0546569824219,288.0245361328125,295.0514221191406,297.32110595703125,284.90478515625,1.0,0.276734858751297,1.0,1.0,0.0,1.0,-1.4020456075668335,1.4020439386367798,1.6370354387618136e-06,1.0728566646575928,0.888939380645752,0.888939380645752,0.0,41.45330429077149,37.0,14388.28125,-0.0,256.06298828125,1.0,283.1499938964844,284.153076171875,291.03228759765625,292.0671691894531,293.1499938964844,293.1499938964844,283.1499938964844,32535.525390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428482294082642,1.0,0.0,0.0,3.4249069690704346,3.4249281883239746,7.826919272702071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.6240234375,0.0,1272.5411376953125,1895.4371337890625,0.0,657.4116821289062,0.8498449325561523,1.0,0.0,3.0,1.0,0.0
12211560,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.4322346150875091,0.3022910952568054,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7215688824653625,0.1243680417537689,0.1184973940253257,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8506025671958923,0.2069834917783737,0.1454052627086639,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6773764491081238,0.1034632250666618,0.0987454354763031,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6946227550506592,0.1109199523925781,0.502693235874176,284.9123229980469,284.95001220703125,295.0950012207031,288.0242614746094,295.091796875,297.3432922363281,284.9139404296875,1.0,0.2760341167449951,1.0,1.0,0.0,1.0,-1.4013501405715942,1.4013484716415403,1.6355289744751644e-06,1.0722663402557373,0.8887800574302673,0.8887800574302673,0.0,40.91324615478516,40.0,14424.822265625,-0.0,254.49246215820312,1.0,283.1499938964844,284.1615295410156,291.0282287597656,292.06378173828125,293.1499938964844,293.1499938964844,283.1499938964844,32172.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430418848991394,1.0,0.0,0.0,3.4049792289733887,3.4050002098083496,7.736102816124912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.1318359375,0.0,1250.5556640625,1895.4371337890625,0.0,658.1856079101562,0.8420787453651428,1.0,0.0,3.0,1.0,0.0
12211620,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.4409463405609131,0.298774242401123,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7270009517669678,0.1260367482900619,0.1199808865785598,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8542108535766602,0.2073655426502227,0.1456040441989898,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6836233139038086,0.1050463765859603,0.1001511737704277,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6992374658584595,0.1118032708764076,0.5061920285224915,284.9368591308594,284.95001220703125,295.1751403808594,288.0246276855469,295.1719665527344,297.38385009765625,284.9389953613281,1.0,0.2758901715278625,1.0,1.0,0.0,1.0,-1.4050322771072388,1.4050307273864746,1.6432787788289716e-06,1.0751513242721558,0.8887661099433899,0.8887661099433899,0.0,40.349212646484375,43.0,14536.251953125,-0.0,254.6414489746093,1.0,283.1499938964844,284.1860656738281,291.0265197753906,292.06500244140625,293.1499938964844,293.1499938964844,283.1499938964844,31127.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432687401771545,1.0,0.0,0.0,3.3489718437194824,3.348992109298706,7.483698709620512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.13037109375,0.0,1189.8905029296875,1895.4371337890625,0.0,659.0932006835938,0.8281640410423279,1.0,0.0,3.0,1.0,0.0
12211680,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.4409463405609131,0.298774242401123,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7270009517669678,0.1260367482900619,0.1199808865785598,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8542108535766602,0.2073655426502227,0.1456040441989898,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6836233139038086,0.1050463765859603,0.1001511737704277,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6992374658584595,0.1118032708764076,0.5061920285224915,284.9368591308594,284.95001220703125,295.1751403808594,288.0246276855469,295.1719665527344,297.38385009765625,284.9389953613281,1.0,0.2758901715278625,1.0,1.0,0.0,1.0,-1.4050322771072388,1.4050307273864746,1.6432787788289716e-06,1.0751513242721558,0.8887661099433899,0.8887661099433899,0.0,40.349212646484375,43.0,14536.251953125,-0.0,254.6414489746093,1.0,283.1499938964844,284.1860656738281,291.0265197753906,292.06500244140625,293.1499938964844,293.1499938964844,283.1499938964844,31127.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432687401771545,1.0,0.0,0.0,3.3489718437194824,3.348992109298706,7.483698709620512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.13037109375,0.0,1189.8905029296875,1895.4371337890625,0.0,659.0932006835938,0.8281640410423279,1.0,0.0,3.0,1.0,0.0
12211740,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.4477049708366394,0.2979861199855804,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7301723957061768,0.1275586783885955,0.1213658079504966,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8555223941802979,0.2078541219234466,0.1459055244922638,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6874458193778992,0.1064856797456741,0.1014627590775489,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7017120718955994,0.1126858368515968,0.5099176168441772,284.9610290527344,284.95001220703125,295.2387084960937,288.0257873535156,295.2355651855469,297.4122009277344,284.9636535644531,1.0,0.2768265306949615,1.0,1.0,0.0,1.0,-1.4121553897857666,1.412153720855713,1.658411520111258e-06,1.0808058977127075,0.8890752792358398,0.8890752792358398,0.0,40.33231735229492,43.0,14661.5556640625,-0.0,257.5090026855469,1.0,283.1499938964844,284.210205078125,291.0307006835937,292.0741882324219,293.1499938964844,293.1499938964844,283.1499938964844,30205.453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440636277198792,1.0,0.0,0.0,3.3000741004943848,3.30009388923645,7.266758075274993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.22900390625,0.0,1138.3935546875,1895.4371337890625,0.0,662.2830810546875,0.8189245462417603,1.0,0.0,3.0,1.0,0.0
12211800,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.4493596255779266,0.2980417609214782,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7308176159858704,0.1279625743627548,0.1217369809746742,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8556488156318665,0.2079988867044448,0.145998865365982,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.6882458329200745,0.1068665236234664,0.1018134206533432,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7021700739860535,0.1129264831542968,0.5109545588493347,284.9669189453125,284.95001220703125,295.2545166015625,288.02618408203125,295.2514038085937,297.4186706542969,284.9695129394531,1.0,0.2771895825862884,1.0,1.0,0.0,1.0,-1.414445161819458,1.4144434928894043,1.663298803578073e-06,1.0826270580291748,0.889191210269928,0.889191210269928,0.0,40.38172912597656,46.0,14699.658203125,-0.0,258.5679016113281,1.0,283.1499938964844,284.2154235839844,291.0323791503906,292.07769775390625,293.1499938964844,293.1499938964844,283.1499938964844,30059.736328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444158315658569,1.0,0.0,0.0,3.2925450801849365,3.292564868927002,7.233638257275743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.271484375,0.0,1130.5653076171875,1895.4371337890625,0.0,663.7015991210938,0.8141105771064758,1.0,0.0,3.0,1.0,0.0
12211860,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.4574199318885803,0.2996702492237091,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7332505583763123,0.1301134973764419,0.1237290352582931,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8552042841911316,0.2088504880666732,0.1465629190206527,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6913921236991882,0.108886033296585,0.1036884039640426,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7035811543464661,0.1142339259386062,0.5166746377944946,285.0018005371094,284.95001220703125,295.33319091796875,288.02886962890625,295.33013916015625,297.4473571777344,285.0047607421875,1.0,0.2796880602836609,1.0,1.0,0.0,1.0,-1.4285839796066284,1.4285823106765747,1.693697754490131e-06,1.0938836336135864,0.8901143074035645,0.8901143074035645,0.0,40.916446685791016,49.0,14906.103515625,0.0,265.7294921875,1.0,283.1499938964844,284.2489624023437,291.0421447753906,292.0979919433594,293.1499938964844,293.1499938964844,283.1499938964844,28977.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470392107963562,1.0,0.0,0.0,3.236236572265625,3.236255645751953,6.988337304392189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.248291015625,0.0,1073.1322021484375,1895.4371337890625,0.0,674.361572265625,0.8000444173812866,1.0,0.0,3.0,1.0,0.0
12211920,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.4574199318885803,0.2996702492237091,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7332505583763123,0.1301134973764419,0.1237290352582931,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8552042841911316,0.2088504880666732,0.1465629190206527,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6913921236991882,0.108886033296585,0.1036884039640426,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7035811543464661,0.1142339259386062,0.5166746377944946,285.0018005371094,284.95001220703125,295.33319091796875,288.02886962890625,295.33013916015625,297.4473571777344,285.0047607421875,1.0,0.2796880602836609,1.0,1.0,0.0,1.0,-1.4285839796066284,1.4285823106765747,1.693697754490131e-06,1.0938836336135864,0.8901143074035645,0.8901143074035645,0.0,40.916446685791016,49.0,14906.103515625,0.0,265.7294921875,1.0,283.1499938964844,284.2489624023437,291.0421447753906,292.0979919433594,293.1499938964844,293.1499938964844,283.1499938964844,28977.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470392107963562,1.0,0.0,0.0,3.236236572265625,3.236255645751953,6.988337304392189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.248291015625,0.0,1073.1322021484375,1895.4371337890625,0.0,674.361572265625,0.8000444173812866,1.0,0.0,3.0,1.0,0.0
12211980,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.4651269912719726,0.3032474517822265,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.734561562538147,0.1324691623449325,0.1259326040744781,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8532605767250061,0.2099007964134216,0.147278606891632,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6933175325393677,0.1110818162560463,0.1057486310601234,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7037401795387268,0.1156947314739227,0.5231771469116211,285.0409240722656,284.95001220703125,295.4111633300781,288.0326843261719,295.4081420898437,297.4701843261719,285.0441589355469,1.0,0.2831795811653137,1.0,1.0,0.0,1.0,-1.4466601610183716,1.4466583728790283,1.733097974465636e-06,1.108283519744873,0.8915881514549255,0.8915881514549255,0.0,41.87472915649414,52.0,15148.4189453125,0.0,275.74176025390625,1.0,283.1499938964844,284.2862548828125,291.0526733398437,292.1220397949219,293.1499938964844,293.1499938964844,283.1499938964844,27887.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510455369949341,1.0,0.0,0.0,3.1803581714630127,3.1803765296936035,6.749092449354066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.996337890625,0.0,1017.8599243164062,1895.4371337890625,0.0,690.9693603515625,0.7860385179519653,1.0,0.0,3.0,1.0,0.0
12212040,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.4651269912719726,0.3032474517822265,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.734561562538147,0.1324691623449325,0.1259326040744781,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8532605767250061,0.2099007964134216,0.147278606891632,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6933175325393677,0.1110818162560463,0.1057486310601234,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7037401795387268,0.1156947314739227,0.5231771469116211,285.0409240722656,284.95001220703125,295.4111633300781,288.0326843261719,295.4081420898437,297.4701843261719,285.0441589355469,1.0,0.2831795811653137,1.0,1.0,0.0,1.0,-1.4466601610183716,1.4466583728790283,1.733097974465636e-06,1.108283519744873,0.8915881514549255,0.8915881514549255,0.0,41.87472915649414,52.0,15148.4189453125,0.0,275.74176025390625,1.0,283.1499938964844,284.2862548828125,291.0526733398437,292.1220397949219,293.1499938964844,293.1499938964844,283.1499938964844,27887.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510455369949341,1.0,0.0,0.0,3.1803581714630127,3.1803765296936035,6.749092449354066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.996337890625,0.0,1017.8599243164062,1895.4371337890625,0.0,690.9693603515625,0.7860385179519653,1.0,0.0,3.0,1.0,0.0
12212100,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9990000128746032,0.4688551127910614,0.3056467473506927,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7348818182945251,0.1337193846702575,0.1271081566810608,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8518525958061218,0.2104961574077606,0.1476892232894897,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6939117908477783,0.1122408881783485,0.1068421527743339,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7034438848495483,0.1164769455790519,0.526687741279602,285.0628662109375,284.95001220703125,295.44989013671875,288.03497314453125,295.4468994140625,297.4795837402344,285.0666198730469,1.0,0.2852422297000885,1.0,1.0,0.0,1.0,-1.4569709300994873,1.4569692611694336,1.7558379568072269e-06,1.1164969205856323,0.8925575613975525,0.8925575613975525,0.0,42.491798400878906,52.0,15276.3369140625,0.0,281.7264099121094,1.0,283.1499938964844,284.30841064453125,291.0575866699219,292.1341552734375,293.1499938964844,293.1499938964844,283.1499938964844,27205.779296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534400939941406,1.0,0.0,0.0,3.144829750061035,3.144847631454468,6.599144057872763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.42236328125,0.0,983.72509765625,1895.4371337890625,0.0,701.0877075195312,0.7799496054649353,1.0,0.0,3.0,1.0,0.0
12212160,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9990000128746032,0.4725059270858764,0.3083933293819427,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7350263595581055,0.1350170224905014,0.1283319741487503,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.850222110748291,0.2111378312110901,0.1481348127126693,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.6943109035491943,0.1134395524859428,0.1079765558242797,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7029498219490051,0.1172925755381584,0.5303642153739929,285.0838317871094,284.95001220703125,295.4884338378906,288.0375671386719,295.4855041503906,297.4878234863281,285.0873107910156,1.0,0.2874913215637207,1.0,1.0,0.0,1.0,-1.4680469036102295,1.4680451154708862,1.7804796925702249e-06,1.125318169593811,0.8936612606048584,0.8936612606048584,0.0,43.19106674194336,55.0,15420.7861328125,0.0,288.3294677734375,1.0,283.1499938964844,284.32696533203125,291.0626220703125,292.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,26794.072265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560739636421204,1.0,0.0,0.0,3.125093460083008,3.1251111030578613,6.516573876069742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.94580078125,0.0,964.8632202148438,1895.4371337890625,0.0,712.3861083984375,0.772135853767395,1.0,0.0,3.0,1.0,0.0
12212220,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9990000128746032,0.4795968234539032,0.3147615492343902,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7349114418029785,0.1377481073141098,0.1309157758951187,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.846468985080719,0.2125528752803802,0.1491234451532364,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.6946545243263245,0.1159490868449211,0.1103595718741417,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.701507031917572,0.1190186142921447,0.5381791591644287,285.1302185058594,284.95001220703125,295.5650329589844,288.04351806640625,295.5621643066406,297.5010681152344,285.1339111328125,1.0,0.2924739718437195,1.0,1.0,0.0,1.0,-1.492221713066101,1.4922199249267578,1.835033685892995e-06,1.1445627212524414,0.8963757157325745,0.8963757157325745,0.0,44.80849838256836,58.0,15718.1494140625,0.0,303.2798767089844,1.0,283.1499938964844,284.370849609375,291.07196044921875,292.17401123046875,293.1499938964844,293.1499938964844,283.1499938964844,25698.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617669224739075,1.0,0.0,0.0,3.070429801940918,3.070446729660034,6.290594001256977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.88037109375,0.0,914.06640625,1895.4371337890625,0.0,737.4190673828125,0.758334755897522,1.0,0.0,3.0,1.0,0.0
12212280,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9990000128746032,0.4795968234539032,0.3147615492343902,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7349114418029785,0.1377481073141098,0.1309157758951187,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.846468985080719,0.2125528752803802,0.1491234451532364,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.6946545243263245,0.1159490868449211,0.1103595718741417,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.701507031917572,0.1190186142921447,0.5381791591644287,285.1302185058594,284.95001220703125,295.5650329589844,288.04351806640625,295.5621643066406,297.5010681152344,285.1339111328125,1.0,0.2924739718437195,1.0,1.0,0.0,1.0,-1.492221713066101,1.4922199249267578,1.835033685892995e-06,1.1445627212524414,0.8963757157325745,0.8963757157325745,0.0,44.80849838256836,58.0,15718.1494140625,0.0,303.2798767089844,1.0,283.1499938964844,284.370849609375,291.07196044921875,292.17401123046875,293.1499938964844,293.1499938964844,283.1499938964844,25698.82421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617669224739075,1.0,0.0,0.0,3.070429801940918,3.070446729660034,6.290594001256977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.88037109375,0.0,914.06640625,1895.4371337890625,0.0,737.4190673828125,0.758334755897522,1.0,0.0,3.0,1.0,0.0
12212340,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.9990000128746032,0.4845325946807861,0.3199193775653839,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.7346010804176331,0.1398180574178695,0.1328792423009872,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.8435133099555969,0.2136751860380172,0.1499111056327819,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.6946375966072083,0.1178399845957756,0.1121602952480316,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.700214684009552,0.1203342154622078,0.5441566705703735,285.1663818359375,284.95001220703125,295.6195983886719,288.04840087890625,295.6167907714844,297.5084228515625,285.1703796386719,1.0,0.2963941991329193,1.0,1.0,0.0,1.0,-1.511053442955017,1.5110516548156738,1.8782626511892888e-06,1.159543514251709,0.8987544775009155,0.8987544775009155,0.0,46.128196716308594,58.0,15941.2734375,0.0,315.37896728515625,1.0,283.1499938964844,284.4059143066406,291.078369140625,292.1932067871094,293.1499938964844,293.1499938964844,283.1499938964844,24827.87109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661086440086365,1.0,0.0,0.0,3.0263943672180176,3.0264110565185547,6.111451966717141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.89990234375,0.0,874.4367065429688,1895.4371337890625,0.0,757.084716796875,0.7501077651977539,1.0,0.0,3.0,1.0,0.0
12212400,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.9990000128746032,0.4864428043365478,0.3220584988594055,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7344470024108887,0.1406573951244354,0.1336769610643386,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8423169851303101,0.2141407281160354,0.1502391844987869,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.6945921182632446,0.1186042129993438,0.1128894910216331,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.6996702551841736,0.1208693981170654,0.5465940237045288,285.17974853515625,284.95001220703125,295.6409912109375,288.05047607421875,295.6382141113281,297.5108642578125,285.18365478515625,1.0,0.298006147146225,1.0,1.0,0.0,1.0,-1.518774151802063,1.5187722444534302,1.8961713976750616e-06,1.1656824350357056,0.8997737169265747,0.8997737169265747,0.0,46.679935455322266,61.0,16036.525390625,0.0,320.4444580078125,1.0,283.1499938964844,284.4177551269531,291.08111572265625,292.2014465332031,293.1499938964844,293.1499938964844,283.1499938964844,24605.177734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678895115852356,1.0,0.0,0.0,3.016396999359131,3.016413450241089,6.071141456231999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.78369140625,0.0,865.43505859375,1895.4371337890625,0.0,765.2974853515625,0.7446425557136536,1.0,0.0,3.0,1.0,0.0
12212460,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.9990000128746032,0.4930905997753143,0.3300284743309021,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.7338244915008545,0.1437403261661529,0.1366093903779983,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.8380178213119507,0.2158968299627304,0.1514775156974792,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.6943275928497314,0.1213995665311813,0.115559384226799,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.6976578831672668,0.1228432357311248,0.5555918216705322,285.2323913574219,284.95001220703125,295.71630859375,288.0584411621094,295.7135925292969,297.5180358886719,285.23638916015625,1.0,0.3039830327033996,1.0,1.0,0.0,1.0,-1.5473557710647583,1.547353744506836,1.963408749361406e-06,1.1883927583694458,0.9038935303688048,0.9038935303688048,0.0,48.76340103149414,64.0,16372.2724609375,0.0,339.702392578125,1.0,283.1499938964844,284.46759033203125,291.09063720703125,292.23016357421875,293.1499938964844,293.1499938964844,283.1499938964844,23514.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743107199668884,1.0,0.0,0.0,2.9628162384033203,2.962831974029541,5.857370979356347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.623046875,0.0,818.7655639648438,1895.4371337890625,0.0,795.6288452148438,0.737019419670105,1.0,0.0,3.0,1.0,0.0
12212520,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.9990000128746032,0.4930905997753143,0.3300284743309021,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.7338244915008545,0.1437403261661529,0.1366093903779983,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.8380178213119507,0.2158968299627304,0.1514775156974792,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.6943275928497314,0.1213995665311813,0.115559384226799,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.6976578831672668,0.1228432357311248,0.5555918216705322,285.2323913574219,284.95001220703125,295.71630859375,288.0584411621094,295.7135925292969,297.5180358886719,285.23638916015625,1.0,0.3039830327033996,1.0,1.0,0.0,1.0,-1.5473557710647583,1.547353744506836,1.963408749361406e-06,1.1883927583694458,0.9038935303688048,0.9038935303688048,0.0,48.76340103149414,64.0,16372.2724609375,0.0,339.702392578125,1.0,283.1499938964844,284.46759033203125,291.09063720703125,292.23016357421875,293.1499938964844,293.1499938964844,283.1499938964844,23514.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743107199668884,1.0,0.0,0.0,2.9628162384033203,2.962831974029541,5.857370979356347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.623046875,0.0,818.7655639648438,1895.4371337890625,0.0,795.6288452148438,0.737019419670105,1.0,0.0,3.0,1.0,0.0
