time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212580,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9990000128746032,0.4995129406452179,0.3384954631328583,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.7331494092941284,0.1469726115465164,0.1396968513727188,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8337031602859497,0.2177828997373581,0.1528203785419464,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6939727067947388,0.1243129894137382,0.1183539703488349,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6955936551094055,0.124920442700386,0.56511390209198,285.2716064453125,284.95001220703125,295.791015625,288.0673522949219,295.7883605957031,297.5228271484375,285.2748107910156,1.0,0.3103174865245819,1.0,1.0,0.0,1.0,-1.5776255130767822,1.57762348651886,2.0362356281111715e-06,1.2124172449111938,0.908446729183197,0.908446729183197,0.0,51.02897644042969,67.0,16759.220703125,0.0,360.9506530761719,1.0,283.1499938964844,284.495849609375,291.1028747558594,292.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,23407.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814244747161865,1.0,0.0,0.0,2.9715054035186768,2.971521139144897,5.891777732358605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.18505859375,0.0,824.4999389648438,1895.4371337890625,0.0,830.576416015625,0.7393539547920227,1.0,0.0,3.0,1.0,0.0
12212640,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9990000128746032,0.4995129406452179,0.3384954631328583,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.7331494092941284,0.1469726115465164,0.1396968513727188,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8337031602859497,0.2177828997373581,0.1528203785419464,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6939727067947388,0.1243129894137382,0.1183539703488349,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6955936551094055,0.124920442700386,0.56511390209198,285.2716064453125,284.95001220703125,295.791015625,288.0673522949219,295.7883605957031,297.5228271484375,285.2748107910156,1.0,0.3103174865245819,1.0,1.0,0.0,1.0,-1.5776255130767822,1.57762348651886,2.0362356281111715e-06,1.2124172449111938,0.908446729183197,0.908446729183197,0.0,51.02897644042969,67.0,16759.220703125,0.0,360.9506530761719,1.0,283.1499938964844,284.495849609375,291.1028747558594,292.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,23407.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814244747161865,1.0,0.0,0.0,2.9715054035186768,2.971521139144897,5.891777732358605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.18505859375,0.0,824.4999389648438,1895.4371337890625,0.0,830.576416015625,0.7393539547920227,1.0,0.0,3.0,1.0,0.0
12212700,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.9990000128746032,0.5026276111602783,0.3428821563720703,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.7328004837036133,0.1486358642578125,0.1412889957427978,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.8315500617027283,0.218762531876564,0.1535206288099289,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.6937694549560547,0.1258056908845901,0.1197891235351562,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.6945516467094421,0.1259895712137222,0.5700299739837646,285.2866516113281,284.95001220703125,295.828125,288.0721740722656,295.8255310058594,297.5243835449219,285.2890930175781,1.0,0.3135935962200165,1.0,1.0,0.0,1.0,-1.593268871307373,1.593266844749451,2.074525582429488e-06,1.2248214483261108,0.9108445048332214,0.9108445048332214,0.0,52.22385025024414,67.0,16968.958984375,0.0,372.2822570800781,1.0,283.1499938964844,284.5027160644531,291.109619140625,292.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,23652.53515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852627754211426,1.0,0.0,0.0,2.9951093196868896,2.995125293731689,5.985751840853482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.53955078125,0.0,843.516845703125,1895.4371337890625,0.0,850.0342407226562,0.7423959970474243,1.0,0.0,3.0,1.0,0.0
12212760,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.9990000128746032,0.5056769847869873,0.3473533093929291,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7324504852294922,0.1503280699253082,0.142909824848175,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30242919921875,0.8294069170951843,0.2197640836238861,0.1542366743087768,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.6935552954673767,0.1273198425769806,0.1212459728121757,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.6935098767280579,0.1270766258239746,0.5750328898429871,285.3025207519531,284.95001220703125,295.8651123046875,288.07720947265625,295.862548828125,297.525390625,285.3051452636719,1.0,0.3169306516647339,1.0,1.0,0.0,1.0,-1.6091974973678589,1.6091954708099363,2.113971277140081e-06,1.2374436855316162,0.9133540391921996,0.9133540391921996,0.0,53.456764221191406,70.0,17171.625,0.0,384.0679931640625,1.0,283.1499938964844,284.5127258300781,291.115966796875,292.3024597167969,293.1499938964844,293.1499938964844,283.1499938964844,23730.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892100930213928,1.0,0.0,0.0,3.008380174636841,3.00839638710022,6.038913511474675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.04541015625,0.0,853.9671630859375,1895.4371337890625,0.0,870.4935302734375,0.7484530806541443,1.0,0.0,3.0,1.0,0.0
12212820,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.9990000128746032,0.5115970969200134,0.3564711511135101,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.7317931056022644,0.1537959575653076,0.1462345421314239,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.8252032995223999,0.2218327224254608,0.1557172834873199,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.6931430101394653,0.1304079592227935,0.1242209747433662,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.6914797425270081,0.129302516579628,0.5852894186973572,285.3280639648437,284.95001220703125,295.9386291503906,288.0879211425781,295.9361267089844,297.5261535644531,285.330322265625,1.0,0.3237545490264892,1.0,1.0,0.0,1.0,-1.641798734664917,1.6417964696884155,2.196145260313642e-06,1.2632510662078855,0.918561577796936,0.918561577796936,0.0,56.0215072631836,73.0,17603.54296875,0.0,408.9524841308594,1.0,283.1499938964844,284.5224304199219,291.12896728515625,292.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,24328.294921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597461462020874,1.0,0.0,0.0,3.063286066055298,3.063302755355835,6.261356588765921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.81640625,0.0,899.8451538085938,1895.4371337890625,0.0,914.7636108398438,0.7618694305419922,1.0,0.0,3.0,1.0,0.0
12212880,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.9990000128746032,0.5115970969200134,0.3564711511135101,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.7317931056022644,0.1537959575653076,0.1462345421314239,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.8252032995223999,0.2218327224254608,0.1557172834873199,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.6931430101394653,0.1304079592227935,0.1242209747433662,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.6914797425270081,0.129302516579628,0.5852894186973572,285.3280639648437,284.95001220703125,295.9386291503906,288.0879211425781,295.9361267089844,297.5261535644531,285.330322265625,1.0,0.3237545490264892,1.0,1.0,0.0,1.0,-1.641798734664917,1.6417964696884155,2.196145260313642e-06,1.2632510662078855,0.918561577796936,0.918561577796936,0.0,56.0215072631836,73.0,17603.54296875,0.0,408.9524841308594,1.0,283.1499938964844,284.5224304199219,291.12896728515625,292.3410339355469,293.1499938964844,293.1499938964844,283.1499938964844,24328.294921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597461462020874,1.0,0.0,0.0,3.063286066055298,3.063302755355835,6.261356588765921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.81640625,0.0,899.8451538085938,1895.4371337890625,0.0,914.7636108398438,0.7618694305419922,1.0,0.0,3.0,1.0,0.0
12212940,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.9990000128746032,0.5162831544876099,0.3640454113483429,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.7313328981399536,0.1567170917987823,0.1490371376276016,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.82187819480896,0.2235926538705825,0.1569775640964508,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.6928604245185852,0.1329958736896515,0.1267151981592178,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.6899120807647705,0.1311764270067215,0.5939303040504456,285.3457336425781,284.95001220703125,295.9984130859375,288.0973205566406,295.9959716796875,297.5257263183594,285.34771728515625,1.0,0.3294627964496612,1.0,1.0,0.0,1.0,-1.66913902759552,1.6691367626190186,2.2665501546725864e-06,1.2848660945892334,0.9230211973190308,0.9230211973190308,0.0,58.20663833618164,73.0,17971.333984375,0.0,430.5997009277344,1.0,283.1499938964844,284.52569580078125,291.1396179199219,292.3733825683594,293.1499938964844,293.1499938964844,283.1499938964844,25009.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044318079948425,1.0,0.0,0.0,3.120573043823242,3.1205904483795166,6.497735398625082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.232421875,0.0,949.7621459960938,1895.4371337890625,0.0,953.7579345703124,0.7728928327560425,1.0,0.0,3.0,1.0,0.0
12213000,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.9990000128746032,0.5173012018203735,0.3657247424125671,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.731243908405304,0.1573722958564758,0.1496655344963073,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8211610317230225,0.2239902913570404,0.1572616845369339,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.6928091645240784,0.1335753947496414,0.1272733062505722,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.6895812749862671,0.1315969675779342,0.5958676934242249,285.3503723144531,284.95001220703125,296.0115661621094,288.0994567871094,296.0091552734375,297.5255432128906,285.3524169921875,1.0,0.330735445022583,1.0,1.0,0.0,1.0,-1.6752469539642334,1.675244688987732,2.2824647203378845e-06,1.2896915674209597,0.924043834209442,0.924043834209442,0.0,58.69816970825195,76.0,18050.744140625,0.0,435.531494140625,1.0,283.1499938964844,284.5277099609375,291.1418151855469,292.3802490234375,293.1499938964844,293.1499938964844,283.1499938964844,25101.662109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605968713760376,1.0,0.0,0.0,3.1296348571777344,3.129652261734009,6.53552774565469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.32470703125,0.0,957.71826171875,1895.4371337890625,0.0,962.5422973632812,0.7780160903930664,1.0,0.0,3.0,1.0,0.0
12213060,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.9990000128746032,0.5228233933448792,0.3750045895576477,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.7308564782142639,0.1610560268163681,0.1531993746757507,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.8173306584358215,0.2262391299009323,0.1588707119226455,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.6926260590553284,0.1368265300989151,0.1304058879613876,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.6878800988197327,0.1339614689350128,0.6067672967910767,285.3707580566406,284.95001220703125,296.083984375,288.11181640625,296.0816345214844,297.5240478515625,285.3726806640625,1.0,0.3378297984600067,1.0,1.0,0.0,1.0,-1.7094106674194336,1.7094082832336426,2.3727309326204704e-06,1.3166584968566897,0.929783284664154,0.929783284664154,0.0,61.4631233215332,79.0,18510.458984375,0.0,463.7487487792969,1.0,283.1499938964844,284.5304870605469,291.15478515625,292.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,25989.79296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145921349525452,1.0,0.0,0.0,3.203255176544189,3.203273296356201,6.846622682132875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.5869140625,0.0,1024.893798828125,1895.4371337890625,0.0,1013.0450439453124,0.795888364315033,1.0,0.0,3.0,1.0,0.0
12213120,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.9990000128746032,0.5228233933448792,0.3750045895576477,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.7308564782142639,0.1610560268163681,0.1531993746757507,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.8173306584358215,0.2262391299009323,0.1588707119226455,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.6926260590553284,0.1368265300989151,0.1304058879613876,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.6878800988197327,0.1339614689350128,0.6067672967910767,285.3707580566406,284.95001220703125,296.083984375,288.11181640625,296.0816345214844,297.5240478515625,285.3726806640625,1.0,0.3378297984600067,1.0,1.0,0.0,1.0,-1.7094106674194336,1.7094082832336426,2.3727309326204704e-06,1.3166584968566897,0.929783284664154,0.929783284664154,0.0,61.4631233215332,79.0,18510.458984375,0.0,463.7487487792969,1.0,283.1499938964844,284.5304870605469,291.15478515625,292.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,25989.79296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145921349525452,1.0,0.0,0.0,3.203255176544189,3.203273296356201,6.846622682132875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.5869140625,0.0,1024.893798828125,1895.4371337890625,0.0,1013.0450439453124,0.795888364315033,1.0,0.0,3.0,1.0,0.0
12213180,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.9990000128746032,0.5281960368156433,0.3842220306396484,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.7306763529777527,0.1648518443107605,0.1568394601345062,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.813746452331543,0.2285821884870529,0.1605459600687027,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.692642867565155,0.1401631832122802,0.1336203068494796,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.6864249110221863,0.1363991647958755,0.6179980635643005,285.3902282714844,284.95001220703125,296.1558532714844,288.1249084472656,296.153564453125,297.52203369140625,285.3920593261719,1.0,0.3450050950050354,1.0,1.0,0.0,1.0,-1.7442033290863037,1.7442008256912231,2.4668358946655644e-06,1.3440817594528198,0.9357762932777404,0.9357762932777404,0.0,64.29586791992188,82.0,18980.703125,0.0,493.57080078125,1.0,283.1499938964844,284.53192138671875,291.1681213378906,292.4610900878906,293.1499938964844,293.1499938964844,283.1499938964844,26951.318359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232625842094421,1.0,0.0,0.0,3.281346082687378,3.281365156173706,7.184514174696233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.60400390625,0.0,1099.53271484375,1895.4371337890625,0.0,1065.849853515625,0.8148130178451538,1.0,0.0,3.0,1.0,0.0
12213240,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.9990000128746032,0.5281960368156433,0.3842220306396484,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.7306763529777527,0.1648518443107605,0.1568394601345062,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.813746452331543,0.2285821884870529,0.1605459600687027,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.692642867565155,0.1401631832122802,0.1336203068494796,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.6864249110221863,0.1363991647958755,0.6179980635643005,285.3902282714844,284.95001220703125,296.1558532714844,288.1249084472656,296.153564453125,297.52203369140625,285.3920593261719,1.0,0.3450050950050354,1.0,1.0,0.0,1.0,-1.7442033290863037,1.7442008256912231,2.4668358946655644e-06,1.3440817594528198,0.9357762932777404,0.9357762932777404,0.0,64.29586791992188,82.0,18980.703125,0.0,493.57080078125,1.0,283.1499938964844,284.53192138671875,291.1681213378906,292.4610900878906,293.1499938964844,293.1499938964844,283.1499938964844,26951.318359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232625842094421,1.0,0.0,0.0,3.281346082687378,3.281365156173706,7.184514174696233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.60400390625,0.0,1099.53271484375,1895.4371337890625,0.0,1065.849853515625,0.8148130178451538,1.0,0.0,3.0,1.0,0.0
12213300,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.9990000128746032,0.5308358669281006,0.3887852728366852,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.7306731343269348,0.166792094707489,0.1586999148130417,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984069824219,0.8120542168617249,0.2297894209623336,0.1614089608192443,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.6927359700202942,0.1418635696172714,0.1352583169937133,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.6858000159263611,0.1376462131738662,0.6237412691116333,285.39849853515625,284.95001220703125,296.19158935546875,288.1317138671875,296.1893310546875,297.5209655761719,285.3999328613281,1.0,0.3486150205135345,1.0,1.0,0.0,1.0,-1.761814832687378,1.7618123292922974,2.515305595807149e-06,1.357947826385498,0.938850164413452,0.938850164413452,0.0,65.73212432861328,82.0,19225.45703125,0.0,509.0769653320313,1.0,283.1499938964844,284.5298767089844,291.1752319335937,292.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,27582.166015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62762451171875,1.0,0.0,0.0,3.3294036388397217,3.329423189163208,7.396499199785467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.947265625,0.0,1147.4322509765625,1895.4371337890625,0.0,1093.1607666015625,0.8236727118492126,1.0,0.0,3.0,1.0,0.0
12213360,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.9990000128746032,0.5334484577178955,0.3933120369911194,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.73072749376297,0.1687605530023574,0.1605864912271499,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.8104270100593567,0.2310204356908798,0.1622877717018127,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.6928852796554565,0.143585205078125,0.1369159817695617,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.6852434873580933,0.1389122754335403,0.6295673847198486,285.4093017578125,284.95001220703125,296.22723388671875,288.1387023925781,296.2249755859375,297.5198669433594,285.4110717773437,1.0,0.3522363901138305,1.0,1.0,0.0,1.0,-1.7795562744140625,1.7795536518096924,2.56469911619206e-06,1.3719061613082886,0.9420197606086732,0.9420197606086732,0.0,67.17971801757812,85.0,19460.236328125,0.0,524.9766845703125,1.0,283.1499938964844,284.5328369140625,291.1820678710937,292.5030517578125,293.1499938964844,293.1499938964844,283.1499938964844,27960.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319552063941956,1.0,0.0,0.0,3.362163543701172,3.3621835708618164,7.54277209580323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.4052734375,0.0,1180.4837646484375,1895.4371337890625,0.0,1120.7589111328125,0.8343712687492371,1.0,0.0,3.0,1.0,0.0
12213420,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9990000128746032,0.5386055707931519,0.4022283554077148,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.7310188412666321,0.1727814376354217,0.1644395440816879,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.8073827028274536,0.2335538566112518,0.1640959233045578,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.6933640837669373,0.1470918208360672,0.1402917653322219,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.6843480467796326,0.1415022611618042,0.6414803266525269,285.4282531738281,284.95001220703125,296.298095703125,288.1531677246094,296.2959289550781,297.5177307128906,285.42999267578125,1.0,0.3595053851604461,1.0,1.0,0.0,1.0,-1.8154171705245967,1.8154144287109373,2.6662685286282795e-06,1.400089979171753,0.94851416349411,0.94851416349411,0.0,70.1013412475586,88.0,19948.15234375,0.0,557.9583129882812,1.0,283.1499938964844,284.5335998535156,291.19659423828125,292.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,28999.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406610012054443,1.0,0.0,0.0,3.4445903301239014,3.444611072540283,7.917142283986323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.978515625,0.0,1266.99365234375,1895.4371337890625,0.0,1177.6578369140625,0.8542958498001099,1.0,0.0,3.0,1.0,0.0
12213480,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9990000128746032,0.5386055707931519,0.4022283554077148,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.7310188412666321,0.1727814376354217,0.1644395440816879,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.8073827028274536,0.2335538566112518,0.1640959233045578,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.6933640837669373,0.1470918208360672,0.1402917653322219,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.6843480467796326,0.1415022611618042,0.6414803266525269,285.4282531738281,284.95001220703125,296.298095703125,288.1531677246094,296.2959289550781,297.5177307128906,285.42999267578125,1.0,0.3595053851604461,1.0,1.0,0.0,1.0,-1.8154171705245967,1.8154144287109373,2.6662685286282795e-06,1.400089979171753,0.94851416349411,0.94851416349411,0.0,70.1013412475586,88.0,19948.15234375,0.0,557.9583129882812,1.0,283.1499938964844,284.5335998535156,291.19659423828125,292.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,28999.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406610012054443,1.0,0.0,0.0,3.4445903301239014,3.444611072540283,7.917142283986323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.978515625,0.0,1266.99365234375,1895.4371337890625,0.0,1177.6578369140625,0.8542958498001099,1.0,0.0,3.0,1.0,0.0
12213540,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.9990000128746032,0.5436882972717285,0.4109385013580322,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.7315507531166077,0.1769135743379593,0.1683975160121917,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8046249151229858,0.2361821383237838,0.1659701019525528,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.6940812468528748,0.1506822258234024,0.1437466144561767,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.6837410926818848,0.1441701054573059,0.6537403464317322,285.44732666015625,284.95001220703125,296.36846923828125,288.1682434082031,296.3663635253906,297.5158386230469,285.4490661621094,1.0,0.3667990267276764,1.0,1.0,0.0,1.0,-1.8517484664916992,1.85174572467804,2.77151889349625e-06,1.428604006767273,0.9552636742591858,0.9552636742591858,0.0,73.0500717163086,91.0,20443.7734375,0.0,592.51953125,1.0,283.1499938964844,284.5345153808594,291.2117004394531,292.5902404785156,293.1499938964844,293.1499938964844,283.1499938964844,30058.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493728160858154,1.0,0.0,0.0,3.527875661849976,3.527897357940674,8.304621132992906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.29541015625,0.0,1358.529296875,1895.4371337890625,0.0,1236.434326171875,0.8744083046913147,1.0,0.0,3.0,1.0,0.0
12213600,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.9990000128746032,0.5436882972717285,0.4109385013580322,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.7315507531166077,0.1769135743379593,0.1683975160121917,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8046249151229858,0.2361821383237838,0.1659701019525528,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.6940812468528748,0.1506822258234024,0.1437466144561767,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.6837410926818848,0.1441701054573059,0.6537403464317322,285.44732666015625,284.95001220703125,296.36846923828125,288.1682434082031,296.3663635253906,297.5158386230469,285.4490661621094,1.0,0.3667990267276764,1.0,1.0,0.0,1.0,-1.8517484664916992,1.85174572467804,2.77151889349625e-06,1.428604006767273,0.9552636742591858,0.9552636742591858,0.0,73.0500717163086,91.0,20443.7734375,0.0,592.51953125,1.0,283.1499938964844,284.5345153808594,291.2117004394531,292.5902404785156,293.1499938964844,293.1499938964844,283.1499938964844,30058.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493728160858154,1.0,0.0,0.0,3.527875661849976,3.527897357940674,8.304621132992906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.29541015625,0.0,1358.529296875,1895.4371337890625,0.0,1236.434326171875,0.8744083046913147,1.0,0.0,3.0,1.0,0.0
12213660,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.9990000128746032,0.5487140417098999,0.4194224178791046,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.7323163747787476,0.1811551302671432,0.1724583953619003,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.8021999001502991,0.2389039993286132,0.1679092049598693,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.6950305104255676,0.1543550342321396,0.1472789049148559,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6834161281585693,0.146915778517723,0.6663464903831482,285.46661376953125,284.95001220703125,296.4384155273437,288.1838684082031,296.43634033203125,297.5142517089844,285.46832275390625,1.0,0.3741081058979034,1.0,1.0,0.0,1.0,-1.8885191679000848,1.888516306877136,2.880432020901935e-06,1.457424283027649,0.9622717499732972,0.9622717499732972,0.0,76.01782989501953,94.0,20946.68359375,0.0,628.6724853515625,1.0,283.1499938964844,284.53570556640625,291.2273254394531,292.6353454589844,293.1499938964844,293.1499938964844,283.1499938964844,31129.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580827832221985,1.0,0.0,0.0,3.611558198928833,3.611580848693848,8.703271419108205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.3427734375,0.0,1454.7625732421875,1895.4371337890625,0.0,1296.96630859375,0.894599199295044,1.0,0.0,3.0,1.0,0.0
12213720,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.9990000128746032,0.5487140417098999,0.4194224178791046,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.7323163747787476,0.1811551302671432,0.1724583953619003,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.8021999001502991,0.2389039993286132,0.1679092049598693,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.6950305104255676,0.1543550342321396,0.1472789049148559,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6834161281585693,0.146915778517723,0.6663464903831482,285.46661376953125,284.95001220703125,296.4384155273437,288.1838684082031,296.43634033203125,297.5142517089844,285.46832275390625,1.0,0.3741081058979034,1.0,1.0,0.0,1.0,-1.8885191679000848,1.888516306877136,2.880432020901935e-06,1.457424283027649,0.9622717499732972,0.9622717499732972,0.0,76.01782989501953,94.0,20946.68359375,0.0,628.6724853515625,1.0,283.1499938964844,284.53570556640625,291.2273254394531,292.6353454589844,293.1499938964844,293.1499938964844,283.1499938964844,31129.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580827832221985,1.0,0.0,0.0,3.611558198928833,3.611580848693848,8.703271419108205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.3427734375,0.0,1454.7625732421875,1895.4371337890625,0.0,1296.96630859375,0.894599199295044,1.0,0.0,3.0,1.0,0.0
12213780,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864501953125,0.9990000128746032,0.5536973476409912,0.4276685714721679,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.7333051562309265,0.1855042427778244,0.1766200959682464,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8001096844673157,0.2417177259922027,0.1699119061231613,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.6962010860443115,0.1581085920333862,0.1508868634700775,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.6833616495132446,0.1497386246919632,0.6792951822280884,285.4861755371094,284.95001220703125,296.5079040527344,288.2000427246094,296.5058898925781,297.5130310058594,285.4878845214844,1.0,0.3814264237880707,1.0,1.0,0.0,1.0,-1.9257051944732664,1.925702214241028,2.9929981337772915e-06,1.4865329265594482,0.9695424437522888,0.9695424437522888,0.0,78.99846649169922,97.0,21456.5703125,0.0,666.43701171875,1.0,283.1499938964844,284.5372619628906,291.2434387207031,292.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,32208.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667824983596802,1.0,0.0,0.0,3.6953392028808594,3.6953630447387695,9.111752206081292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.10498046875,0.0,1555.4781494140625,1895.4371337890625,0.0,1359.1207275390625,0.9147984981536864,1.0,0.0,3.0,1.0,0.0
12213840,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864501953125,0.9990000128746032,0.5536973476409912,0.4276685714721679,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.7333051562309265,0.1855042427778244,0.1766200959682464,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8001096844673157,0.2417177259922027,0.1699119061231613,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.6962010860443115,0.1581085920333862,0.1508868634700775,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.6833616495132446,0.1497386246919632,0.6792951822280884,285.4861755371094,284.95001220703125,296.5079040527344,288.2000427246094,296.5058898925781,297.5130310058594,285.4878845214844,1.0,0.3814264237880707,1.0,1.0,0.0,1.0,-1.9257051944732664,1.925702214241028,2.9929981337772915e-06,1.4865329265594482,0.9695424437522888,0.9695424437522888,0.0,78.99846649169922,97.0,21456.5703125,0.0,666.43701171875,1.0,283.1499938964844,284.5372619628906,291.2434387207031,292.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,32208.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667824983596802,1.0,0.0,0.0,3.6953392028808594,3.6953630447387695,9.111752206081292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.10498046875,0.0,1555.4781494140625,1895.4371337890625,0.0,1359.1207275390625,0.9147984981536864,1.0,0.0,3.0,1.0,0.0
12213900,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.9990000128746032,0.5561770796775818,0.431699275970459,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.7338808178901672,0.1877186447381973,0.1787386387586593,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.7991871237754822,0.2431585192680359,0.1709372103214264,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.6968667507171631,0.1600151658058166,0.1527190655469894,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.683432936668396,0.151178777217865,0.6858983039855957,285.49481201171875,284.95001220703125,296.54248046875,288.2082824707031,296.5404968261719,297.5126037597656,285.4962158203125,1.0,0.385087788105011,1.0,1.0,0.0,1.0,-1.9444502592086792,1.9444471597671509,3.0506571420119144e-06,1.5011928081512451,0.9732616543769836,0.9732616543769836,0.0,80.4918441772461,97.0,21719.75390625,0.0,685.9326171875,1.0,283.1499938964844,284.535888671875,291.2518310546875,292.7052917480469,293.1499938964844,293.1499938964844,283.1499938964844,32887.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711419820785522,1.0,0.0,0.0,3.745029926300049,3.745054244995117,9.358448664897878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.26025390625,0.0,1617.5941162109375,1895.4371337890625,0.0,1390.8814697265625,0.923997700214386,1.0,0.0,3.0,1.0,0.0
12213960,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.9990000128746032,0.5586508512496948,0.4356709420681,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.734505832195282,0.1899593770503997,0.1808809787034988,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7983394265174866,0.244621604681015,0.1719769239425659,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.6975803971290588,0.1619413197040558,0.1545688360929489,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.6835641264915466,0.152637779712677,0.6925820708274841,285.5060729980469,284.95001220703125,296.57696533203125,288.2166442871094,296.57501220703125,297.51226806640625,285.5077209472656,1.0,0.3887500166893005,1.0,1.0,0.0,1.0,-1.963288426399231,1.9632853269577024,3.109216322627617e-06,1.51591694355011,0.9770810008049012,0.9770810008049012,0.0,81.98725128173828,100.0,21973.17578125,0.0,705.8399047851562,1.0,283.1499938964844,284.5392150878906,291.25994873046875,292.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,33292.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754637360572815,1.0,0.0,0.0,3.778993606567383,3.77901840209961,9.528961868454644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.34814453125,0.0,1660.495849609375,1895.4371337890625,0.0,1422.760498046875,0.9339539408683776,1.0,0.0,3.0,1.0,0.0
12214020,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.9990000128746032,0.5630814433097839,0.4436575174331665,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.7356799840927124,0.1943681836128235,0.1851509809494018,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.7965813279151917,0.2473985403776168,0.1740080118179321,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.6989061236381531,0.165720134973526,0.158246636390686,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.6837587356567383,0.1554803848266601,0.7058423161506653,285.45025634765625,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.5085754394531,285.4510803222656,1.0,0.3960583209991455,1.0,1.0,0.0,1.0,-2.000787734985352,2.000784397125244,3.227612296541338e-06,1.5452110767364502,0.9832796454429626,0.9832796454429626,0.0,85.02919006347656,103.0,22652.322265625,0.0,746.6904907226562,1.0,283.05224609375,284.4584655761719,291.2976379394531,292.8191833496094,293.1499938964844,293.1499938964844,282.75,34249.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899245381355286,1.0,0.0,0.0,3.851045608520508,3.851071357727051,9.895793482428417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.865234375,0.0,1754.73583984375,1895.4371337890625,0.0,1532.16455078125,0.9492121934890748,1.0,0.0,3.0,1.0,0.0
12214080,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.9990000128746032,0.5630814433097839,0.4436575174331665,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.7356799840927124,0.1943681836128235,0.1851509809494018,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.7965813279151917,0.2473985403776168,0.1740080118179321,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.6989061236381531,0.165720134973526,0.158246636390686,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.6837587356567383,0.1554803848266601,0.7058423161506653,285.45025634765625,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.5085754394531,285.4510803222656,1.0,0.3960583209991455,1.0,1.0,0.0,1.0,-2.000787734985352,2.000784397125244,3.227612296541338e-06,1.5452110767364502,0.9832796454429626,0.9832796454429626,0.0,85.02919006347656,103.0,22652.322265625,0.0,746.6904907226562,1.0,283.05224609375,284.4584655761719,291.2976379394531,292.8191833496094,293.1499938964844,293.1499938964844,282.75,34249.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899245381355286,1.0,0.0,0.0,3.851045608520508,3.851071357727051,9.895793482428417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.865234375,0.0,1754.73583984375,1895.4371337890625,0.0,1532.16455078125,0.9492121934890748,1.0,0.0,3.0,1.0,0.0
12214140,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9990000128746032,0.565783679485321,0.4519224762916565,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.7361663579940796,0.1982303857803344,0.1890032589435577,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.7941358089447021,0.2495087385177612,0.1756689697504043,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.6994487643241882,0.1690068989992141,0.161547765135765,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.6832336187362671,0.1578550487756729,0.7174415588378906,285.2401123046875,284.95001220703125,296.711181640625,288.2503356933594,296.70928955078125,297.49542236328125,285.23895263671875,1.0,0.4029792547225952,1.0,1.0,0.0,1.0,-2.03523063659668,2.0352272987365723,3.3384908419975545e-06,1.5721083879470823,0.9852767586708068,0.9852767586708068,0.0,88.12442779541016,103.0,23627.32421875,0.0,786.4498291015625,1.0,282.7575378417969,284.2107238769531,291.3565673828125,292.9695129394531,293.1499938964844,293.1499938964844,282.75,34864.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714790403842926,1.0,0.0,0.0,3.89233660697937,3.8923628330230713,1.0109135928360049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.30908203125,0.0,1810.7996826171875,1895.4371337890625,0.0,1729.373779296875,0.9589365124702454,1.0,0.0,3.0,1.0,0.0
12214200,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.9990000128746032,0.5658767223358154,0.4522896409034729,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.7361626029014587,0.1983866095542907,0.1891537308692932,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.7940053343772888,0.2495907694101333,0.1757275909185409,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.6994442343711853,0.1691390424966812,0.1616760939359665,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.6831841468811035,0.1579481065273285,0.7178784012794495,285.2392883300781,284.95001220703125,296.7138977050781,288.25103759765625,296.7120361328125,297.4947509765625,285.23858642578125,1.0,0.4032634794712066,1.0,1.0,0.0,1.0,-2.0366015434265137,2.0365982055664062,3.342944410178461e-06,1.573177695274353,0.985420286655426,0.985420286655426,0.0,88.2590560913086,106.0,23646.31640625,0.0,788.0964965820312,1.0,282.7564392089844,284.2098083496094,291.3539428710937,292.9660339355469,293.1499938964844,293.1499938964844,282.45001220703125,34882.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715294361114502,1.0,0.0,0.0,3.89371395111084,3.893740177154541,1.0116292514794625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.7294921875,0.0,1812.6722412109373,1895.4371337890625,0.0,1733.480224609375,0.959261119365692,1.0,0.0,3.0,1.0,0.0
12214260,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.5670446753501892,0.4617359340190887,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7357525825500488,0.2020131051540374,0.1927570253610611,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7904120683670044,0.2512670457363128,0.1770425587892532,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6989589929580688,0.1721832156181335,0.1647300571203231,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6815540194511414,0.1599985510110855,0.7279672622680664,285.0235595703125,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.4716796875,285.0230407714844,1.0,0.4102479517459869,1.0,1.0,0.0,1.0,-2.069638729095459,2.069635391235352,3.4512527236074675e-06,1.598950982093811,0.9846159815788268,0.9846159815788268,0.0,91.70006561279295,94.0,24621.30078125,0.0,829.0654296875,1.0,282.4563293457031,283.9596252441406,291.361083984375,293.04205322265625,293.1499938964844,293.1499938964844,282.1499938964844,35353.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378658056259155,1.0,0.0,0.0,3.91867733001709,3.91870379447937,1.024642301672429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.67041015625,0.0,1847.9403076171875,1895.4371337890625,0.0,1921.426513671875,0.9652009606361388,1.0,0.0,3.0,1.0,0.0
12214320,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.5670446753501892,0.4617359340190887,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7357525825500488,0.2020131051540374,0.1927570253610611,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7904120683670044,0.2512670457363128,0.1770425587892532,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6989589929580688,0.1721832156181335,0.1647300571203231,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6815540194511414,0.1599985510110855,0.7279672622680664,285.0235595703125,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.4716796875,285.0230407714844,1.0,0.4102479517459869,1.0,1.0,0.0,1.0,-2.069638729095459,2.069635391235352,3.4512527236074675e-06,1.598950982093811,0.9846159815788268,0.9846159815788268,0.0,91.70006561279295,94.0,24621.30078125,0.0,829.0654296875,1.0,282.4563293457031,283.9596252441406,291.361083984375,293.04205322265625,293.1499938964844,293.1499938964844,282.1499938964844,35353.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378658056259155,1.0,0.0,0.0,3.91867733001709,3.91870379447937,1.024642301672429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.67041015625,0.0,1847.9403076171875,1895.4371337890625,0.0,1921.426513671875,0.9652009606361388,1.0,0.0,3.0,1.0,0.0
12214380,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9990000128746032,0.5684810876846313,0.4591849148273468,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7408097386360168,0.2053792625665664,0.1959624588489532,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.7934232354164124,0.2526412904262543,0.1780258119106292,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.7043027877807617,0.1749629825353622,0.1673854887485504,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.6855912208557129,0.1617760360240936,0.7360561490058899,284.80108642578125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.4447021484375,284.7996520996094,1.0,0.4113458096981048,1.0,1.0,0.0,1.0,-2.084527969360352,2.084524631500244,3.5009825296583585e-06,1.610758900642395,0.9808139204978944,0.9808139204978944,0.0,91.41392517089844,97.0,25423.77734375,0.0,841.3807983398438,1.0,282.1562194824219,283.70465087890625,291.3558654785156,293.0902404785156,293.1499938964844,293.1499938964844,281.8500061035156,35729.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553787231445312,1.0,0.0,0.0,3.929690361022949,3.929717302322388,1.0304097486368846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.580078125,0.0,1864.9874267578125,1895.4371337890625,0.0,2072.1630859375,0.9679219722747804,1.0,0.0,3.0,1.0,0.0
