time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214440,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9990000128746032,0.5684810876846313,0.4591849148273468,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.7408097386360168,0.2053792625665664,0.1959624588489532,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.7934232354164124,0.2526412904262543,0.1780258119106292,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.7043027877807617,0.1749629825353622,0.1673854887485504,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.6855912208557129,0.1617760360240936,0.7360561490058899,284.80108642578125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.4447021484375,284.7996520996094,1.0,0.4113458096981048,1.0,1.0,0.0,1.0,-2.084527969360352,2.084524631500244,3.5009825296583585e-06,1.610758900642395,0.9808139204978944,0.9808139204978944,0.0,91.41392517089844,97.0,25423.77734375,0.0,841.3807983398438,1.0,282.1562194824219,283.70465087890625,291.3558654785156,293.0902404785156,293.1499938964844,293.1499938964844,281.8500061035156,35729.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553787231445312,1.0,0.0,0.0,3.929690361022949,3.929717302322388,1.0304097486368846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.580078125,0.0,1864.9874267578125,1895.4371337890625,0.0,2072.1630859375,0.9679219722747804,1.0,0.0,3.0,1.0,0.0
12214500,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.9990000128746032,0.5699405670166016,0.4584463238716125,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.7430359721183777,0.2070220559835434,0.1975294351577758,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.7945737242698669,0.2532825171947479,0.1784912794828415,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.706602931022644,0.176307737827301,0.1686711609363556,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.6872734427452087,0.1626338958740234,0.7399439215660095,284.63299560546875,284.95001220703125,296.8829650878906,288.2956237792969,296.88116455078125,297.4385681152344,284.6178283691406,1.0,0.4125396609306335,1.0,1.0,0.0,1.0,-2.092287540435791,2.0922839641571045,3.526718955981778e-06,1.6167027950286863,0.9771009683609008,0.9771009683609008,0.0,91.42082977294922,97.0,26077.705078125,0.0,848.4188842773438,1.0,281.8942565917969,283.497802734375,291.3858337402344,293.2115173339844,293.1499938964844,293.1499938964844,281.8500061035156,35905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654414772987366,1.0,0.0,0.0,3.9307565689086914,3.930783271789551,1.0309688605047995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.2119140625,0.0,1867.76806640625,1895.4371337890625,0.0,2160.46728515625,0.968242049217224,1.0,0.0,3.0,1.0,0.0
12214560,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.9990000128746032,0.5712201595306396,0.4589029252529144,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789489746094,0.7445813417434692,0.2086122334003448,0.199035033583641,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787658691406,0.7949132919311523,0.253856897354126,0.1788916140794754,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.7081583738327026,0.1775997728109359,0.1699000149965286,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.6882441639900208,0.1634477078914642,0.7436200380325317,284.5786437988281,284.95001220703125,296.9165344238281,288.3046875,296.91473388671875,297.43096923828125,284.57794189453125,1.0,0.4139548242092132,1.0,1.0,0.0,1.0,-2.101015090942383,2.1010115146636963,3.5559401112550404e-06,1.623483419418335,0.9740142822265624,0.9740142822265624,0.0,91.78306579589844,100.0,26229.486328125,0.0,857.65234375,1.0,281.8561096191406,283.453369140625,291.3539123535156,293.1331481933594,293.1499938964844,293.1499938964844,281.54998779296875,36055.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685996890068054,1.0,0.0,0.0,3.928562879562378,3.928589820861816,1.0298185770807322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.49365234375,0.0,1866.1768798828125,1895.4371337890625,0.0,2188.413330078125,0.9678689241409302,1.0,0.0,3.0,1.0,0.0
12214620,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36376953125,0.9990000128746032,0.5732723474502563,0.4613671004772186,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.7468686699867249,0.2117642015218734,0.2020523250102996,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.7946908473968506,0.2549782395362854,0.1797056049108505,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36431884765625,0.7103553414344788,0.1801405400037765,0.172346144914627,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3644104003906,0.6893489360809326,0.1650462746620178,0.7509852647781372,284.3639221191406,284.95001220703125,296.9834289550781,288.3229064941406,296.9816589355469,297.41412353515625,284.363525390625,1.0,0.4174039661884308,1.0,1.0,0.0,1.0,-2.120358467102051,2.120354652404785,3.62117430086073e-06,1.6385151147842407,0.9644080996513368,0.9644080996513368,0.0,92.9871597290039,103.0,27070.59375,0.0,879.80078125,1.0,281.55621337890625,283.2095031738281,291.3634033203125,293.1896057128906,293.1499938964844,293.1499938964844,281.25,36357.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800499200820923,1.0,0.0,0.0,3.916287899017334,3.916314601898194,1.0233931106995442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.2607421875,0.0,1852.967529296875,1895.4371337890625,0.0,2290.588134765625,0.96528422832489,1.0,0.0,3.0,1.0,0.0
12214680,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36376953125,0.9990000128746032,0.5732723474502563,0.4613671004772186,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.7468686699867249,0.2117642015218734,0.2020523250102996,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.7946908473968506,0.2549782395362854,0.1797056049108505,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36431884765625,0.7103553414344788,0.1801405400037765,0.172346144914627,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3644104003906,0.6893489360809326,0.1650462746620178,0.7509852647781372,284.3639221191406,284.95001220703125,296.9834289550781,288.3229064941406,296.9816589355469,297.41412353515625,284.363525390625,1.0,0.4174039661884308,1.0,1.0,0.0,1.0,-2.120358467102051,2.120354652404785,3.62117430086073e-06,1.6385151147842407,0.9644080996513368,0.9644080996513368,0.0,92.9871597290039,103.0,27070.59375,0.0,879.80078125,1.0,281.55621337890625,283.2095031738281,291.3634033203125,293.1896057128906,293.1499938964844,293.1499938964844,281.25,36357.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800499200820923,1.0,0.0,0.0,3.916287899017334,3.916314601898194,1.0233931106995442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.2607421875,0.0,1852.967529296875,1895.4371337890625,0.0,2290.588134765625,0.96528422832489,1.0,0.0,3.0,1.0,0.0
12214740,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.9990000128746032,0.5745084285736084,0.4654783010482788,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7482635378837585,0.2148978263139724,0.2050519734621048,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.7934831380844116,0.2560843229293823,0.1805054545402526,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17266845703125,0.7115673422813416,0.1826422959566116,0.1747568100690841,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727294921875,0.6895284652709961,0.1666136980056762,0.7582310438156128,284.17242431640625,284.95001220703125,297.04998779296875,288.3411560058594,297.0482788085937,297.3943786621094,284.17242431640625,1.0,0.4214714467525482,1.0,1.0,0.0,1.0,-2.141456127166748,2.141452550888061,3.693058260978432e-06,1.6549118757247925,0.9524194598197936,0.9524194598197936,0.0,94.7034149169922,91.0,28061.435546875,0.0,905.8297119140624,1.0,281.25634765625,282.9799194335937,291.3831481933594,293.2647399902344,293.1499938964844,293.1499938964844,280.95001220703125,36645.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917482256889343,1.0,0.0,0.0,3.893307447433472,3.893333911895752,1.0114179076481378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.36865234375,0.0,1826.23486328125,1895.4371337890625,0.0,2396.233642578125,0.960282564163208,1.0,0.0,3.0,1.0,0.0
12214800,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.9990000128746032,0.5745084285736084,0.4654783010482788,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7482635378837585,0.2148978263139724,0.2050519734621048,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.7934831380844116,0.2560843229293823,0.1805054545402526,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17266845703125,0.7115673422813416,0.1826422959566116,0.1747568100690841,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727294921875,0.6895284652709961,0.1666136980056762,0.7582310438156128,284.17242431640625,284.95001220703125,297.04998779296875,288.3411560058594,297.0482788085937,297.3943786621094,284.17242431640625,1.0,0.4214714467525482,1.0,1.0,0.0,1.0,-2.141456127166748,2.141452550888061,3.693058260978432e-06,1.6549118757247925,0.9524194598197936,0.9524194598197936,0.0,94.7034149169922,91.0,28061.435546875,0.0,905.8297119140624,1.0,281.25634765625,282.9799194335937,291.3831481933594,293.2647399902344,293.1499938964844,293.1499938964844,280.95001220703125,36645.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917482256889343,1.0,0.0,0.0,3.893307447433472,3.893333911895752,1.0114179076481378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.36865234375,0.0,1826.23486328125,1895.4371337890625,0.0,2396.233642578125,0.960282564163208,1.0,0.0,3.0,1.0,0.0
12214860,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98193359375,0.9990000128746032,0.5761981010437012,0.4589067101478576,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9824523925781,0.7548477649688721,0.2176783978939056,0.2077387124300003,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822998046875,0.7982381582260132,0.2568497657775879,0.1810820549726486,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826354980469,0.7176649570465088,0.1847668886184692,0.1768321394920349,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827880859375,0.69487065076828,0.1678064614534378,0.7639020085334778,283.9821472167969,284.95001220703125,297.1163635253906,288.3592529296875,297.1146545410156,297.3784484863281,283.981201171875,1.0,0.4203265011310577,1.0,1.0,0.0,1.0,-2.14680552482605,2.146801948547364,3.711759063662612e-06,1.659285306930542,0.9379537105560304,0.9379537105560304,0.0,93.06096649169922,94.0,28928.7734375,0.0,904.8961181640624,1.0,280.9565124511719,282.7496032714844,291.4053039550781,293.3437805175781,293.1499938964844,293.1499938964844,280.6499938964844,36946.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044401407241821,1.0,0.0,0.0,3.8593242168426514,3.859350442886353,9.938385119312445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.775390625,0.0,1786.2513427734375,1895.4371337890625,0.0,2512.08984375,0.9528174996376038,1.0,0.0,3.0,1.0,0.0
12214920,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98193359375,0.9990000128746032,0.5761981010437012,0.4589067101478576,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9824523925781,0.7548477649688721,0.2176783978939056,0.2077387124300003,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822998046875,0.7982381582260132,0.2568497657775879,0.1810820549726486,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826354980469,0.7176649570465088,0.1847668886184692,0.1768321394920349,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827880859375,0.69487065076828,0.1678064614534378,0.7639020085334778,283.9821472167969,284.95001220703125,297.1163635253906,288.3592529296875,297.1146545410156,297.3784484863281,283.981201171875,1.0,0.4203265011310577,1.0,1.0,0.0,1.0,-2.14680552482605,2.146801948547364,3.711759063662612e-06,1.659285306930542,0.9379537105560304,0.9379537105560304,0.0,93.06096649169922,94.0,28928.7734375,0.0,904.8961181640624,1.0,280.9565124511719,282.7496032714844,291.4053039550781,293.3437805175781,293.1499938964844,293.1499938964844,280.6499938964844,36946.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044401407241821,1.0,0.0,0.0,3.8593242168426514,3.859350442886353,9.938385119312445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.775390625,0.0,1786.2513427734375,1895.4371337890625,0.0,2512.08984375,0.9528174996376038,1.0,0.0,3.0,1.0,0.0
12214980,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7932434082031,0.9990000128746032,0.5788820385932922,0.4567389190196991,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79351806640625,0.7586637139320374,0.2199740558862686,0.2099779695272445,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7934265136719,0.7999324798583984,0.2571572959423065,0.1813443005084991,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.79364013671875,0.7208017706871033,0.1863791346549987,0.1784348040819168,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7937316894531,0.6971494555473328,0.1684848517179489,0.7673277854919434,283.7933349609375,284.95001220703125,297.1825561523437,288.3768920898437,297.18084716796875,297.3682556152344,283.7930603027344,1.0,0.4210677146911621,1.0,1.0,0.0,1.0,-2.153237581253052,2.153233766555786,3.733699031727156e-06,1.664170742034912,0.9209501147270204,0.9209501147270204,0.0,92.64952087402344,97.0,29792.63671875,0.0,909.5084228515624,1.0,280.65679931640625,282.5252685546875,291.4207763671875,293.4116516113281,293.1499938964844,293.1499938964844,280.3500061035156,37284.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165581226348877,1.0,0.0,0.0,3.8128504753112793,3.8128762245178223,9.700470400275665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.3251953125,0.0,1732.0447998046875,1895.4371337890625,0.0,2623.71240234375,0.9425867199897766,1.0,0.0,3.0,1.0,0.0
12215040,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7932434082031,0.9990000128746032,0.5788820385932922,0.4567389190196991,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79351806640625,0.7586637139320374,0.2199740558862686,0.2099779695272445,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7934265136719,0.7999324798583984,0.2571572959423065,0.1813443005084991,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.79364013671875,0.7208017706871033,0.1863791346549987,0.1784348040819168,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7937316894531,0.6971494555473328,0.1684848517179489,0.7673277854919434,283.7933349609375,284.95001220703125,297.1825561523437,288.3768920898437,297.18084716796875,297.3682556152344,283.7930603027344,1.0,0.4210677146911621,1.0,1.0,0.0,1.0,-2.153237581253052,2.153233766555786,3.733699031727156e-06,1.664170742034912,0.9209501147270204,0.9209501147270204,0.0,92.64952087402344,97.0,29792.63671875,0.0,909.5084228515624,1.0,280.65679931640625,282.5252685546875,291.4207763671875,293.4116516113281,293.1499938964844,293.1499938964844,280.3500061035156,37284.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165581226348877,1.0,0.0,0.0,3.8128504753112793,3.8128762245178223,9.700470400275665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.3251953125,0.0,1732.0447998046875,1895.4371337890625,0.0,2623.71240234375,0.9425867199897766,1.0,0.0,3.0,1.0,0.0
12215100,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568603515625,0.9990000128746032,0.5798275470733643,0.4572664499282837,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6620788574219,0.7596033811569214,0.2210235297679901,0.2110147327184677,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66070556640625,0.7997456789016724,0.2572318613529205,0.1814301162958145,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66387939453125,0.721432089805603,0.1870733201503753,0.1791389882564544,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6651916503906,0.6972601413726807,0.1687073707580566,0.7685574293136597,283.6591491699219,284.95001220703125,297.215576171875,288.38555908203125,297.2138671875,297.36114501953125,283.64715576171875,1.0,0.4218541383743286,1.0,1.0,0.0,1.0,-2.157541513442993,2.1575376987457275,3.748519475266221e-06,1.6675008535385132,0.9110745191574096,0.9110745191574096,0.0,92.91326904296876,97.0,30641.568359375,0.0,914.5858154296876,1.0,280.3973693847656,282.3487548828125,291.4584045410156,293.5487976074219,293.1499938964844,293.1499938964844,280.3500061035156,37474.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252662420272827,1.0,0.0,0.0,3.784803867340088,3.784829378128052,9.55828568294237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.4814453125,0.0,1699.8177490234375,1895.4371337890625,0.0,2704.424560546875,0.9363797307014464,1.0,0.0,3.0,1.0,0.0
12215160,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181640625,0.9990000128746032,0.5803402662277222,0.4586559236049652,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6182861328125,0.7599611878395081,0.2219915837049484,0.2119593173265457,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61822509765625,0.7989327311515808,0.2572255432605743,0.1814425438642501,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.61834716796875,0.7215163707733154,0.1876820474863052,0.1797502934932708,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.618408203125,0.6967632174491882,0.168841615319252,0.7693474292755127,283.6181945800781,284.95001220703125,297.24853515625,288.3941345214844,297.246826171875,297.3512878417969,283.6183166503906,1.0,0.4228534996509552,1.0,1.0,0.0,1.0,-2.1620423793792725,2.162038564682007,3.764060693356441e-06,1.67098867893219,0.9017282128334044,0.9017282128334044,0.0,93.41730499267578,100.0,30761.158203125,0.0,920.7547607421876,1.0,280.3570861816406,282.3168029785156,291.4383239746094,293.486572265625,293.1499938964844,293.1499938964844,280.04998779296875,37657.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828551709651947,1.0,0.0,0.0,3.752545118331909,3.752570390701294,9.396046039000794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.79150390625,0.0,1663.0233154296875,1895.4371337890625,0.0,2734.9677734375,0.9293078184127808,1.0,0.0,3.0,1.0,0.0
12215220,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4522399902344,0.9990000128746032,0.5802757740020752,0.463052749633789,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.45220947265625,0.7597147226333618,0.2238321900367736,0.2137802243232727,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.45220947265625,0.7963246703147888,0.2571458220481872,0.1814446002244949,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4522399902344,0.7207731008529663,0.1887808442115783,0.1808785498142242,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4522705078125,0.6947498917579651,0.1689885109663009,0.7704272270202637,283.45220947265625,284.95001220703125,297.314208984375,288.41094970703125,297.3125305175781,297.3280334472656,283.4527282714844,1.0,0.4253658950328827,1.0,1.0,0.0,1.0,-2.172163963317871,2.172160387039185,3.7991405861248495e-06,1.6788347959518433,0.880358874797821,0.880358874797821,0.0,94.90486907958984,103.0,31715.443359375,0.0,936.0211791992188,1.0,280.05767822265625,282.1194763183594,291.4556884765625,293.56219482421875,293.1499938964844,293.1499938964844,280.3500061035156,38077.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406352400779724,1.0,0.0,0.0,3.676516056060791,3.67654061317444,9.019162234835676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.78564453125,0.0,1578.5240478515625,1895.4371337890625,0.0,2847.650634765625,0.912596583366394,1.0,0.0,3.0,1.0,0.0
12215280,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4522399902344,0.9990000128746032,0.5802757740020752,0.463052749633789,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.45220947265625,0.7597147226333618,0.2238321900367736,0.2137802243232727,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.45220947265625,0.7963246703147888,0.2571458220481872,0.1814446002244949,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4522399902344,0.7207731008529663,0.1887808442115783,0.1808785498142242,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4522705078125,0.6947498917579651,0.1689885109663009,0.7704272270202637,283.45220947265625,284.95001220703125,297.314208984375,288.41094970703125,297.3125305175781,297.3280334472656,283.4527282714844,1.0,0.4253658950328827,1.0,1.0,0.0,1.0,-2.172163963317871,2.172160387039185,3.7991405861248495e-06,1.6788347959518433,0.880358874797821,0.880358874797821,0.0,94.90486907958984,103.0,31715.443359375,0.0,936.0211791992188,1.0,280.05767822265625,282.1194763183594,291.4556884765625,293.56219482421875,293.1499938964844,293.1499938964844,280.3500061035156,38077.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406352400779724,1.0,0.0,0.0,3.676516056060791,3.67654061317444,9.019162234835676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.78564453125,0.0,1578.5240478515625,1895.4371337890625,0.0,2847.650634765625,0.912596583366394,1.0,0.0,3.0,1.0,0.0
12215340,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68927001953125,0.9990000128746032,0.5814904570579529,0.4677861928939819,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.687255859375,0.7597724795341492,0.2264372855424881,0.2160155028104782,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6877136230469,0.7942096590995789,0.25810107588768,0.1818846762180328,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.7202712893486023,0.1905007064342498,0.1823237687349319,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6860046386719,0.6930396556854248,0.1697230339050293,0.7729319334030151,283.6883544921875,284.95001220703125,297.3795471191406,288.4273681640625,297.3778991699219,297.3189392089844,283.6935729980469,1.0,0.4284783601760864,1.0,1.0,0.0,1.0,-2.1858022212982178,2.185798168182373,3.846613253699616e-06,1.689364671707153,0.8653057217597961,0.8653057217597961,0.0,96.59770965576172,106.0,31033.673828125,0.0,955.6353759765624,1.0,280.342041015625,282.3969421386719,291.3645324707031,293.3576965332031,293.1499938964844,293.1499938964844,280.6499938964844,38060.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230460286140442,1.0,0.0,0.0,3.5983965396881104,3.5984206199646,8.639952397970774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.009765625,0.0,1491.7108154296875,1895.4371337890625,0.0,2683.8115234375,0.8952312469482422,1.0,0.0,3.0,1.0,0.0
12215400,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68927001953125,0.9990000128746032,0.5814904570579529,0.4677861928939819,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.687255859375,0.7597724795341492,0.2264372855424881,0.2160155028104782,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6877136230469,0.7942096590995789,0.25810107588768,0.1818846762180328,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.7202712893486023,0.1905007064342498,0.1823237687349319,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6860046386719,0.6930396556854248,0.1697230339050293,0.7729319334030151,283.6883544921875,284.95001220703125,297.3795471191406,288.4273681640625,297.3778991699219,297.3189392089844,283.6935729980469,1.0,0.4284783601760864,1.0,1.0,0.0,1.0,-2.1858022212982178,2.185798168182373,3.846613253699616e-06,1.689364671707153,0.8653057217597961,0.8653057217597961,0.0,96.59770965576172,106.0,31033.673828125,0.0,955.6353759765624,1.0,280.342041015625,282.3969421386719,291.3645324707031,293.3576965332031,293.1499938964844,293.1499938964844,280.6499938964844,38060.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230460286140442,1.0,0.0,0.0,3.5983965396881104,3.5984206199646,8.639952397970774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.009765625,0.0,1491.7108154296875,1895.4371337890625,0.0,2683.8115234375,0.8952312469482422,1.0,0.0,3.0,1.0,0.0
12215460,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91845703125,0.9990000128746032,0.5835954546928406,0.4712852239608764,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122009277344,0.7602001428604126,0.2286635786294937,0.218003898859024,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9135437011719,0.7933247685432434,0.2593526542186737,0.1826510578393936,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100341796875,0.7203065156936646,0.1920713931322097,0.1837160438299179,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.6923623085021973,0.1706267297267913,0.7765781879425049,283.9155578613281,284.95001220703125,297.42236328125,288.4379577636719,297.404296875,297.3223876953125,283.9319763183594,1.0,0.4308649897575378,0.8672466278076172,0.8672466278076172,0.2632724344730377,1.0,-2.1993603706359863,1.810510277748108,0.388850063085556,1.3126633167266846,0.8581915497779846,0.8581915497779846,0.0,97.76432800292967,106.0,30612.98828125,0.0,972.1744995117188,1.0,280.6197814941406,282.65948486328125,291.33624267578125,293.24365234375,293.1499938964844,293.1499938964844,280.6499938964844,37909.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807360827922821,1.0,0.0,0.0,3.5508978366851807,3.5509212017059326,8.413363730142009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.10693359375,0.0,1439.579345703125,1895.4371337890625,0.0,2538.91064453125,0.8846179246902466,1.0,0.0,3.0,1.0,0.0
12215520,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9988708496094,0.9990000128746032,0.5850343108177185,0.4730358421802521,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947509765625,0.7606378197669983,0.2299683094024658,0.2191965281963348,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99560546875,0.7931182980537415,0.2601740658283233,0.1831905394792556,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933166503906,0.7205262780189514,0.1930170506238937,0.1845771521329879,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922180175781,0.6922463178634644,0.1712214052677154,0.7790961861610413,283.9969482421875,284.95001220703125,297.44451904296875,288.4433898925781,297.4064636230469,297.32672119140625,284.00811767578125,1.0,0.432205319404602,0.7983027100563049,0.7983027100563049,0.4000000059604645,1.0,-2.2075979709625244,1.491521239280701,0.7160766124725342,0.9927437901496888,0.8547603487968445,0.8547603487968445,0.0,98.36729431152344,109.0,30966.615234375,0.0,981.7984619140624,1.0,280.6409912109375,282.72540283203125,291.3710632324219,293.3143615722656,293.1499938964844,293.1499938964844,280.95001220703125,37813.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042365908622742,1.0,0.0,0.0,3.528638362884521,3.5286614894866943,8.308211931762344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.70849609375,0.0,1415.408203125,1895.4371337890625,0.0,2510.22265625,0.8795909285545349,1.0,0.0,3.0,1.0,0.0
12215580,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.9990000128746032,0.5907853841781616,0.4765970110893249,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343200683594,0.763243556022644,0.2342888265848159,0.2231439501047134,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348693847656,0.7939714193344116,0.2631415128707886,0.1851486563682556,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33331298828125,0.7223831415176392,0.1962294727563858,0.1874997466802597,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.6932939887046814,0.1733838021755218,0.7883023023605347,284.3358154296875,284.95001220703125,297.509033203125,288.4590148925781,297.4161071777344,297.3492126464844,284.3431701660156,1.0,0.4365945160388946,0.5966054201126099,0.5966054201126099,0.800000011920929,1.0,-2.233527898788452,0.9366407990455629,1.2968870401382446,0.4330246448516845,0.8491731882095337,0.8491731882095337,0.0,99.97820281982422,112.0,31033.796875,0.0,1013.3125,1.0,280.9404296875,283.0656433105469,291.4293518066406,293.3738098144531,293.1499938964844,293.1499938964844,281.25,37370.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950454354286194,1.0,0.0,0.0,3.4757332801818848,3.4757559299468994,8.060949312493904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.21337890625,0.0,1357.557373046875,1895.4371337890625,0.0,2426.2158203125,0.8675329089164734,1.0,0.0,3.0,1.0,0.0
12215640,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.9990000128746032,0.5907853841781616,0.4765970110893249,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343200683594,0.763243556022644,0.2342888265848159,0.2231439501047134,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348693847656,0.7939714193344116,0.2631415128707886,0.1851486563682556,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33331298828125,0.7223831415176392,0.1962294727563858,0.1874997466802597,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324890136719,0.6932939887046814,0.1733838021755218,0.7883023023605347,284.3358154296875,284.95001220703125,297.509033203125,288.4590148925781,297.4161071777344,297.3492126464844,284.3431701660156,1.0,0.4365945160388946,0.5966054201126099,0.5966054201126099,0.800000011920929,1.0,-2.233527898788452,0.9366407990455629,1.2968870401382446,0.4330246448516845,0.8491731882095337,0.8491731882095337,0.0,99.97820281982422,112.0,31033.796875,0.0,1013.3125,1.0,280.9404296875,283.0656433105469,291.4293518066406,293.3738098144531,293.1499938964844,293.1499938964844,281.25,37370.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950454354286194,1.0,0.0,0.0,3.4757332801818848,3.4757559299468994,8.060949312493904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.21337890625,0.0,1357.557373046875,1895.4371337890625,0.0,2426.2158203125,0.8675329089164734,1.0,0.0,3.0,1.0,0.0
12215700,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.9990000128746032,0.5941319465637207,0.4780887961387634,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123291015625,0.7648686170578003,0.2365794032812118,0.2252806723117828,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7947419881820679,0.2647560536861419,0.1862537413835525,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.723607063293457,0.1979585587978363,0.1891110390424728,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.6941667199134827,0.1745795756578445,0.7935692667961121,284.51593017578125,284.95001220703125,297.5411071777344,288.4666748046875,297.42694091796875,297.363525390625,284.5332946777344,1.0,0.4390503466129303,0.4957567453384399,0.4957567453384399,1.0,1.0,-2.2474732398986816,0.8006146550178528,1.4468586444854736,0.2940682172775268,0.8480139970779419,0.8480139970779419,0.0,100.7823715209961,112.0,30520.83203125,0.0,1031.0244140625,1.0,281.1935119628906,283.2789001464844,291.4261779785156,293.3009033203125,293.1499938964844,293.1499938964844,281.25,37139.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906036376953125,1.0,0.0,0.0,3.455286264419556,3.455308675765991,7.966386874613818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.97998046875,0.0,1335.20751953125,1895.4371337890625,0.0,2385.845947265625,0.8628671765327454,1.0,0.0,3.0,1.0,0.0
12215760,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094970703125,0.9990000128746032,0.5975973010063171,0.4797431230545044,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.766507089138031,0.2389473170042038,0.2275164723396301,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.7955313324928284,0.26645228266716,0.1874395161867141,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.7248443961143494,0.199758231639862,0.1908124536275863,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064453125,0.6950797438621521,0.1758534163236618,0.7992624640464783,284.6086730957031,284.95001220703125,297.57305908203125,288.4742431640625,297.4486999511719,297.3793334960937,284.61346435546875,1.0,0.4416387975215912,0.5101122856140137,0.5101122856140137,1.0,1.0,-2.2624523639678955,0.8166211247444153,1.4458311796188354,0.3066993057727813,0.8467323184013367,0.8467323184013367,0.0,101.69036865234376,115.0,30629.755859375,0.0,1050.0667724609375,1.0,281.23992919921875,283.3620300292969,291.4693298339844,293.40484619140625,293.1499938964844,293.1499938964844,281.54998779296875,36923.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916146516799927,1.0,0.0,0.0,3.4397943019866943,3.439816474914551,7.895110911704251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.72998046875,0.0,1318.151611328125,1895.4371337890625,0.0,2395.020751953125,0.8592218160629272,1.0,0.0,3.0,1.0,0.0
12215820,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9990000128746032,0.6042211651802063,0.4836749136447906,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7694639563560486,0.2437124848365783,0.2320343106985092,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7967672944068909,0.2698647081851959,0.189832404255867,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7270316481590271,0.2033797204494476,0.1942594051361084,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.6966655254364014,0.1784492433071136,0.8109943866729736,284.8475952148437,284.95001220703125,297.6365661621094,288.4891052246094,297.49395751953125,297.40789794921875,284.8520812988281,1.0,0.4471378326416015,0.5388233661651611,0.5388233661651611,1.0,1.0,-2.293707609176636,0.8694624900817871,1.4242451190948486,0.3525311648845672,0.8472106456756592,0.8472106456756592,0.0,103.74376678466795,118.0,30059.21875,0.0,1091.075927734375,1.0,281.5396423339844,283.63433837890625,291.4810791015625,293.3901062011719,293.1499938964844,293.1499938964844,281.8500061035156,36493.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873610854148865,1.0,0.0,0.0,3.4201388359069824,3.42016077041626,7.805141422068118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.44482421875,0.0,1295.6141357421875,1895.4371337890625,0.0,2356.47607421875,0.8545262217521667,1.0,0.0,3.0,1.0,0.0
12215880,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9990000128746032,0.6042211651802063,0.4836749136447906,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7694639563560486,0.2437124848365783,0.2320343106985092,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7967672944068909,0.2698647081851959,0.189832404255867,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7270316481590271,0.2033797204494476,0.1942594051361084,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.6966655254364014,0.1784492433071136,0.8109943866729736,284.8475952148437,284.95001220703125,297.6365661621094,288.4891052246094,297.49395751953125,297.40789794921875,284.8520812988281,1.0,0.4471378326416015,0.5388233661651611,0.5388233661651611,1.0,1.0,-2.293707609176636,0.8694624900817871,1.4242451190948486,0.3525311648845672,0.8472106456756592,0.8472106456756592,0.0,103.74376678466795,118.0,30059.21875,0.0,1091.075927734375,1.0,281.5396423339844,283.63433837890625,291.4810791015625,293.3901062011719,293.1499938964844,293.1499938964844,281.8500061035156,36493.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873610854148865,1.0,0.0,0.0,3.4201388359069824,3.42016077041626,7.805141422068118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.44482421875,0.0,1295.6141357421875,1895.4371337890625,0.0,2356.47607421875,0.8545262217521667,1.0,0.0,3.0,1.0,0.0
12215940,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9990000128746032,0.6106995940208435,0.4881642162799835,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7721810936927795,0.2485951781272888,0.2366538047790527,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7977792620658875,0.2734030783176422,0.192304328083992,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7289915680885315,0.2070841491222381,0.1977812796831131,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.6980657577514648,0.1811396181583404,0.8231620192527771,285.091796875,284.95001220703125,297.6994323730469,288.50360107421875,297.53826904296875,297.4342346191406,285.09625244140625,1.0,0.4529828131198883,0.5675344467163086,0.5675344467163086,1.0,1.0,-2.3264641761779785,0.9180583953857422,1.4084057807922363,0.3937793374061584,0.8509839773178101,0.8509839773178101,0.0,106.02667236328124,121.0,29696.076171875,0.0,1135.6502685546875,1.0,281.8395080566406,283.91094970703125,291.48883056640625,293.37261962890625,293.1499938964844,293.1499938964844,282.1499938964844,36051.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812952995300293,1.0,0.0,0.0,3.417052745819092,3.417074680328369,7.791062444084673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.7509765625,0.0,1289.4815673828125,1895.4371337890625,0.0,2301.777587890625,0.8534910678863525,1.0,0.0,3.0,1.0,0.0
12216000,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9990000128746032,0.6106995940208435,0.4881642162799835,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7721810936927795,0.2485951781272888,0.2366538047790527,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.7977792620658875,0.2734030783176422,0.192304328083992,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7289915680885315,0.2070841491222381,0.1977812796831131,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.6980657577514648,0.1811396181583404,0.8231620192527771,285.091796875,284.95001220703125,297.6994323730469,288.50360107421875,297.53826904296875,297.4342346191406,285.09625244140625,1.0,0.4529828131198883,0.5675344467163086,0.5675344467163086,1.0,1.0,-2.3264641761779785,0.9180583953857422,1.4084057807922363,0.3937793374061584,0.8509839773178101,0.8509839773178101,0.0,106.02667236328124,121.0,29696.076171875,0.0,1135.6502685546875,1.0,281.8395080566406,283.91094970703125,291.48883056640625,293.37261962890625,293.1499938964844,293.1499938964844,282.1499938964844,36051.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812952995300293,1.0,0.0,0.0,3.417052745819092,3.417074680328369,7.791062444084673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.7509765625,0.0,1289.4815673828125,1895.4371337890625,0.0,2301.777587890625,0.8534910678863525,1.0,0.0,3.0,1.0,0.0
12216060,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.9990000128746032,0.6172377467155457,0.4929283559322357,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.7748507261276245,0.2536295652389526,0.2414158880710601,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.7987763285636902,0.2771033942699432,0.1948893517255783,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323669433594,0.7308904528617859,0.2108950465917587,0.201404795050621,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.6994403600692749,0.1839368343353271,0.8358173966407776,285.333740234375,284.95001220703125,297.7616882324219,288.5177307128906,297.5765075683594,297.4567565917969,285.3380432128906,1.0,0.4591056108474731,0.5650767683982849,0.5650767683982849,1.0,1.0,-2.3605668544769287,0.9316005110740662,1.428966403007507,0.3997089266777038,0.8579726815223694,0.8579726815223694,0.0,108.45304870605467,124.0,29384.10546875,0.0,1183.5550537109375,1.0,282.1395568847656,284.18133544921875,291.5026550292969,293.3652038574219,293.1499938964844,293.1499938964844,282.45001220703125,35618.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751951217651367,1.0,0.0,0.0,3.430330991744995,3.4303529262542725,7.851730288166436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.15771484375,0.0,1299.552490234375,1895.4371337890625,0.0,2247.109130859375,0.8560895323753357,1.0,0.0,3.0,1.0,0.0
12216120,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.9990000128746032,0.6172377467155457,0.4929283559322357,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.7748507261276245,0.2536295652389526,0.2414158880710601,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.7987763285636902,0.2771033942699432,0.1948893517255783,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323669433594,0.7308904528617859,0.2108950465917587,0.201404795050621,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.6994403600692749,0.1839368343353271,0.8358173966407776,285.333740234375,284.95001220703125,297.7616882324219,288.5177307128906,297.5765075683594,297.4567565917969,285.3380432128906,1.0,0.4591056108474731,0.5650767683982849,0.5650767683982849,1.0,1.0,-2.3605668544769287,0.9316005110740662,1.428966403007507,0.3997089266777038,0.8579726815223694,0.8579726815223694,0.0,108.45304870605467,124.0,29384.10546875,0.0,1183.5550537109375,1.0,282.1395568847656,284.18133544921875,291.5026550292969,293.3652038574219,293.1499938964844,293.1499938964844,282.45001220703125,35618.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751951217651367,1.0,0.0,0.0,3.430330991744995,3.4303529262542725,7.851730288166436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.15771484375,0.0,1299.552490234375,1895.4371337890625,0.0,2247.109130859375,0.8560895323753357,1.0,0.0,3.0,1.0,0.0
12216180,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.9990000128746032,0.62397700548172,0.4978245496749878,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.7775562405586243,0.2588320076465606,0.246331438422203,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.7998441457748413,0.2809794247150421,0.1975933462381363,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7328025698661804,0.2148247063159942,0.2051369249820709,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.700884222984314,0.1868699193000793,0.8490469455718994,285.5780029296875,284.95001220703125,297.8232116699219,288.5315246582031,297.61090087890625,297.4736633300781,285.5825500488281,1.0,0.4654524624347687,0.5626190900802612,0.5626190900802612,1.0,1.0,-2.3959767818450928,0.9445337653160096,1.451443076133728,0.4047260284423828,0.8682326078414917,0.8682326078414917,0.0,110.98899841308594,127.0,29127.87890625,0.0,1234.663330078125,1.0,282.4397888183594,284.4476928710937,291.51959228515625,293.3653259277344,293.1499938964844,293.1499938964844,282.75,35202.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697225213050842,1.0,0.0,0.0,3.4592342376708984,3.459256410598755,7.984601779753575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.943359375,0.0,1325.4521484375,1895.4371337890625,0.0,2198.37451171875,0.8621818423271179,1.0,0.0,3.0,1.0,0.0
12216240,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.9990000128746032,0.62397700548172,0.4978245496749878,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.7775562405586243,0.2588320076465606,0.246331438422203,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.7998441457748413,0.2809794247150421,0.1975933462381363,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7328025698661804,0.2148247063159942,0.2051369249820709,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.700884222984314,0.1868699193000793,0.8490469455718994,285.5780029296875,284.95001220703125,297.8232116699219,288.5315246582031,297.61090087890625,297.4736633300781,285.5825500488281,1.0,0.4654524624347687,0.5626190900802612,0.5626190900802612,1.0,1.0,-2.3959767818450928,0.9445337653160096,1.451443076133728,0.4047260284423828,0.8682326078414917,0.8682326078414917,0.0,110.98899841308594,127.0,29127.87890625,0.0,1234.663330078125,1.0,282.4397888183594,284.4476928710937,291.51959228515625,293.3653259277344,293.1499938964844,293.1499938964844,282.75,35202.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697225213050842,1.0,0.0,0.0,3.4592342376708984,3.459256410598755,7.984601779753575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.943359375,0.0,1325.4521484375,1895.4371337890625,0.0,2198.37451171875,0.8621818423271179,1.0,0.0,3.0,1.0,0.0
